time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158880,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7945972084999084,0.3437221944332123,0.313366174697876,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.9025673866271972,0.5098056197166443,0.486165851354599,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8211351037025452,0.4868523776531219,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.789388120174408,0.3373030722141266,0.3237257897853851,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6818726062774658,0.2148641794919967,0.9881671667099,284.70458984375,284.95001220703125,298.2377624511719,288.0281066894531,297.5191650390625,297.2451171875,284.7026062011719,1.0,0.6009373068809509,0.3766102492809295,0.3766102492809295,1.0,1.0,-3.1199042797088623,0.8618344068527222,2.2580697536468506,0.1587588042020797,0.898251473903656,0.898251473903656,0.0,179.70855712890625,181.0,42907.01953125,0.0,2686.7236328125,1.0,280.3580017089844,283.1659851074219,291.07977294921875,293.869384765625,293.1499938964844,293.1499938964844,280.6499938964844,36205.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843649864196776,1.0,0.0,0.0,3.656726837158203,3.656750917434693,8.922331176108855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.07080078125,0.0,1542.207763671875,1895.4371337890625,0.0,4166.548828125,0.9068995714187622,1.0,0.0,3.0,1.0,0.0
12158940,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7898391485214233,0.3416054546833038,0.3111661374568939,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8973652124404907,0.5068702697753906,0.4830802679061889,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.8229708671569824,0.4919686019420624,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7851323485374451,0.3356980681419372,0.3220080137252807,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6773555874824524,0.2131446748971939,0.9800335764884948,284.8575744628906,284.95001220703125,298.1823425292969,288.0072631835937,297.4937744140625,297.231201171875,284.8583068847656,1.0,0.6005756855010986,0.3767364919185638,0.3767364919185638,1.0,1.0,-3.107849359512329,0.8581339120864868,2.2497153282165527,0.1579538732767105,0.898281991481781,0.898281991481781,0.0,181.6817779541016,184.0,41641.8671875,0.0,2673.454345703125,1.0,280.6420288085937,283.3655090332031,290.9607238769531,293.6039428710937,293.1499938964844,293.1499938964844,280.95001220703125,36130.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970739245414734,1.0,0.0,0.0,3.651162624359131,3.65118670463562,8.895198675418214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.16796875,0.0,1535.43798828125,1895.4371337890625,0.0,4047.717529296875,0.9056340456008912,1.0,0.0,3.0,1.0,0.0
12159000,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7898391485214233,0.3416054546833038,0.3111661374568939,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8973652124404907,0.5068702697753906,0.4830802679061889,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.8229708671569824,0.4919686019420624,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7851323485374451,0.3356980681419372,0.3220080137252807,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6773555874824524,0.2131446748971939,0.9800335764884948,284.8575744628906,284.95001220703125,298.1823425292969,288.0072631835937,297.4937744140625,297.231201171875,284.8583068847656,1.0,0.6005756855010986,0.3767364919185638,0.3767364919185638,1.0,1.0,-3.107849359512329,0.8581339120864868,2.2497153282165527,0.1579538732767105,0.898281991481781,0.898281991481781,0.0,181.6817779541016,184.0,41641.8671875,0.0,2673.454345703125,1.0,280.6420288085937,283.3655090332031,290.9607238769531,293.6039428710937,293.1499938964844,293.1499938964844,280.95001220703125,36130.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970739245414734,1.0,0.0,0.0,3.651162624359131,3.65118670463562,8.895198675418214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.16796875,0.0,1535.43798828125,1895.4371337890625,0.0,4047.717529296875,0.9056340456008912,1.0,0.0,3.0,1.0,0.0
12159060,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7868213653564453,0.3405711650848388,0.3101314306259155,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8938348293304443,0.5051603317260742,0.4813251197338104,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.8262411952018738,0.4958378374576568,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7824323177337646,0.3350504338741302,0.321287602186203,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.674295961856842,0.2121408879756927,0.9751795530319214,285.03326416015625,284.95001220703125,298.1244201660156,287.9848937988281,297.4796447753906,297.2335510253906,285.0342102050781,1.0,0.6008859276771545,0.3769681751728058,0.3769681751728058,1.0,1.0,-3.1024394035339355,0.8569395542144775,2.245499849319458,0.1581828594207763,0.9008629322052002,0.9008629322052002,0.0,183.34637451171875,187.0,40438.97265625,0.0,2671.646484375,1.0,280.94189453125,283.58575439453125,290.9176940917969,293.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,35956.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538151621818542,1.0,0.0,0.0,3.652207612991333,3.652231454849243,8.900290708879766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.21630859375,0.0,1535.299072265625,1895.4371337890625,0.0,3897.266357421875,0.9057574272155762,1.0,0.0,3.0,1.0,0.0
12159120,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7868213653564453,0.3405711650848388,0.3101314306259155,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8938348293304443,0.5051603317260742,0.4813251197338104,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.8262411952018738,0.4958378374576568,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7824323177337646,0.3350504338741302,0.321287602186203,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.674295961856842,0.2121408879756927,0.9751795530319214,285.03326416015625,284.95001220703125,298.1244201660156,287.9848937988281,297.4796447753906,297.2335510253906,285.0342102050781,1.0,0.6008859276771545,0.3769681751728058,0.3769681751728058,1.0,1.0,-3.1024394035339355,0.8569395542144775,2.245499849319458,0.1581828594207763,0.9008629322052002,0.9008629322052002,0.0,183.34637451171875,187.0,40438.97265625,0.0,2671.646484375,1.0,280.94189453125,283.58575439453125,290.9176940917969,293.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,35956.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538151621818542,1.0,0.0,0.0,3.652207612991333,3.652231454849243,8.900290708879766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.21630859375,0.0,1535.299072265625,1895.4371337890625,0.0,3897.266357421875,0.9057574272155762,1.0,0.0,3.0,1.0,0.0
12159180,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7827381491661072,0.3383468091487884,0.3086429834365845,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8892996907234192,0.5023291110992432,0.4791975021362304,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8275288343429565,0.501018226146698,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7789298892021179,0.3336839973926544,0.3204017281532287,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6706385612487793,0.2107234299182891,0.97026264667511,284.8556823730469,284.95001220703125,298.0639953613281,287.9609069824219,297.451416015625,297.21759033203125,284.8539123535156,1.0,0.6015852093696594,0.3771998882293701,0.3771998882293701,1.0,1.0,-3.0973501205444336,0.8558522462844849,2.2414979934692383,0.1585790812969207,0.8981797695159912,0.8981797695159912,0.0,185.6890869140625,190.0,41368.7734375,0.0,2674.04052734375,1.0,280.657958984375,283.3705444335937,290.99432373046875,293.6622314453125,293.1499938964844,293.1499938964844,280.95001220703125,36094.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647496342658995,1.0,0.0,0.0,3.649554491043091,3.64957857131958,8.887364515430818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.33984375,0.0,1533.376708984375,1895.4371337890625,0.0,3994.809814453125,0.905230700969696,1.0,0.0,3.0,1.0,0.0
12159240,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7827381491661072,0.3383468091487884,0.3086429834365845,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8892996907234192,0.5023291110992432,0.4791975021362304,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8275288343429565,0.501018226146698,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7789298892021179,0.3336839973926544,0.3204017281532287,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6706385612487793,0.2107234299182891,0.97026264667511,284.8556823730469,284.95001220703125,298.0639953613281,287.9609069824219,297.451416015625,297.21759033203125,284.8539123535156,1.0,0.6015852093696594,0.3771998882293701,0.3771998882293701,1.0,1.0,-3.0973501205444336,0.8558522462844849,2.2414979934692383,0.1585790812969207,0.8981797695159912,0.8981797695159912,0.0,185.6890869140625,190.0,41368.7734375,0.0,2674.04052734375,1.0,280.657958984375,283.3705444335937,290.99432373046875,293.6622314453125,293.1499938964844,293.1499938964844,280.95001220703125,36094.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647496342658995,1.0,0.0,0.0,3.649554491043091,3.64957857131958,8.887364515430818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.33984375,0.0,1533.376708984375,1895.4371337890625,0.0,3994.809814453125,0.905230700969696,1.0,0.0,3.0,1.0,0.0
12159300,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7800987958908081,0.3373042941093445,0.3075937330722809,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8864267468452454,0.5009351372718811,0.4777830839157104,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.8280149698257446,0.5042810440063477,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7766274213790894,0.3329746723175049,0.3196924328804016,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6682956218719482,0.2099594622850418,0.9668725728988647,284.97271728515625,284.95001220703125,298.0328369140625,287.9483337402344,297.43719482421875,297.2096862792969,284.9793395996094,1.0,0.6019196510314941,0.3773157298564911,0.3773157298564911,1.0,1.0,-3.09338116645813,0.8548325896263123,2.238548517227173,0.1585612297058105,0.8994436264038086,0.8994436264038086,0.0,187.1418609619141,190.0,40359.01953125,0.0,2673.929931640625,1.0,280.9010925292969,283.5279541015625,290.9158630371094,293.4442443847656,293.1499938964844,293.1499938964844,280.95001220703125,36028.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581953287124634,1.0,0.0,0.0,3.648840188980103,3.648864269256592,8.883886266630725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.62646484375,0.0,1532.0921630859375,1895.4371337890625,0.0,3936.482666015625,0.9050784707069396,1.0,0.0,3.0,1.0,0.0
12159360,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7780568599700928,0.336597204208374,0.3069097399711609,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8841062188148499,0.4998805522918701,0.4767354726791382,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.8288984894752502,0.5070477724075317,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7748015522956848,0.3325064480304718,0.3192228674888611,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6663681268692017,0.2093572318553924,0.9641603231430054,285.0116882324219,284.95001220703125,298.0010681152344,287.9353332519531,297.4263916015625,297.2068786621094,285.01239013671875,1.0,0.6023327708244324,0.3773718774318695,0.3773718774318695,1.0,1.0,-3.0907979011535645,0.8541248440742493,2.23667311668396,0.1585255861282348,0.9002820253372192,0.9002820253372192,0.0,188.41363525390625,193.0,40179.171875,0.0,2675.577880859375,1.0,280.9425354003906,283.5711669921875,290.8984680175781,293.44683837890625,293.1499938964844,293.1499938964844,280.6499938964844,35961.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539374709129332,1.0,0.0,0.0,3.6502161026000977,3.650239944458008,8.890586968846037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.44482421875,0.0,1533.1239013671875,1895.4371337890625,0.0,3898.364013671875,0.9053110480308532,1.0,0.0,3.0,1.0,0.0
12159420,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7732237577438354,0.334051102399826,0.3050982356071472,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.878765881061554,0.4966599345207214,0.4742053151130676,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9990000128746032,0.8286866545677185,0.5134049654006958,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7705594897270203,0.3308097422122955,0.3180106878280639,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.662015438079834,0.2076442092657089,0.9579492807388306,284.8306579589844,284.95001220703125,297.93560791015625,287.9080810546875,297.39227294921875,297.1848449707031,284.8287658691406,1.0,0.6031835079193115,0.3774842023849487,0.3774842023849487,1.0,1.0,-3.08430290222168,0.8522337079048157,2.232069253921509,0.1583987474441528,0.8972389698028564,0.8972389698028564,0.0,191.34683227539065,196.0,41075.6171875,0.0,2678.302490234375,1.0,280.65802001953125,283.3535461425781,290.94610595703125,293.6024780273437,293.1499938964844,293.1499938964844,280.95001220703125,36116.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653615355491638,1.0,0.0,0.0,3.646745443344116,3.6467692852020255,8.873687988852907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.9140625,0.0,1530.4190673828125,1895.4371337890625,0.0,4000.232421875,0.9046159982681274,1.0,0.0,3.0,1.0,0.0
12159480,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7732237577438354,0.334051102399826,0.3050982356071472,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.878765881061554,0.4966599345207214,0.4742053151130676,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9990000128746032,0.8286866545677185,0.5134049654006958,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7705594897270203,0.3308097422122955,0.3180106878280639,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.662015438079834,0.2076442092657089,0.9579492807388306,284.8306579589844,284.95001220703125,297.93560791015625,287.9080810546875,297.39227294921875,297.1848449707031,284.8287658691406,1.0,0.6031835079193115,0.3774842023849487,0.3774842023849487,1.0,1.0,-3.08430290222168,0.8522337079048157,2.232069253921509,0.1583987474441528,0.8972389698028564,0.8972389698028564,0.0,191.34683227539065,196.0,41075.6171875,0.0,2678.302490234375,1.0,280.65802001953125,283.3535461425781,290.94610595703125,293.6024780273437,293.1499938964844,293.1499938964844,280.95001220703125,36116.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653615355491638,1.0,0.0,0.0,3.646745443344116,3.6467692852020255,8.873687988852907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.9140625,0.0,1530.4190673828125,1895.4371337890625,0.0,4000.232421875,0.9046159982681274,1.0,0.0,3.0,1.0,0.0
12159540,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7682749629020691,0.3320933580398559,0.303177148103714,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.873278796672821,0.4939536452293396,0.4714959263801574,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8288463950157166,0.520001232624054,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7661428451538086,0.3294075429439544,0.3166169822216034,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6574475765228271,0.2060482949018478,0.9508274793624878,284.9843444824219,284.95001220703125,297.8676452636719,287.879150390625,297.3634033203125,297.1708068847656,284.9850769042969,1.0,0.6039391756057739,0.3775964975357055,0.3775964975357055,1.0,1.0,-3.0764248371124268,0.849883496761322,2.22654128074646,0.1579829901456833,0.8989664316177368,0.8989664316177368,0.0,194.3788452148437,199.0,39863.3359375,0.0,2678.830078125,1.0,280.9419860839844,283.5526123046875,290.84014892578125,293.3712158203125,293.1499938964844,293.1499938964844,281.25,35993.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538552165031432,1.0,0.0,0.0,3.646268367767334,3.6462924480438232,8.871367640495009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.08056640625,0.0,1528.9696044921875,1895.4371337890625,0.0,3897.625732421875,0.9044490456581116,1.0,0.0,3.0,1.0,0.0
12159600,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7682749629020691,0.3320933580398559,0.303177148103714,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.873278796672821,0.4939536452293396,0.4714959263801574,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8288463950157166,0.520001232624054,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7661428451538086,0.3294075429439544,0.3166169822216034,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6574475765228271,0.2060482949018478,0.9508274793624878,284.9843444824219,284.95001220703125,297.8676452636719,287.879150390625,297.3634033203125,297.1708068847656,284.9850769042969,1.0,0.6039391756057739,0.3775964975357055,0.3775964975357055,1.0,1.0,-3.0764248371124268,0.849883496761322,2.22654128074646,0.1579829901456833,0.8989664316177368,0.8989664316177368,0.0,194.3788452148437,199.0,39863.3359375,0.0,2678.830078125,1.0,280.9419860839844,283.5526123046875,290.84014892578125,293.3712158203125,293.1499938964844,293.1499938964844,281.25,35993.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538552165031432,1.0,0.0,0.0,3.646268367767334,3.6462924480438232,8.871367640495009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.08056640625,0.0,1528.9696044921875,1895.4371337890625,0.0,3897.625732421875,0.9044490456581116,1.0,0.0,3.0,1.0,0.0
12159660,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7648929953575134,0.3310431838035583,0.3021763563156128,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8693114519119263,0.4922250211238861,0.4697881639003753,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9990000128746032,0.8303672671318054,0.5251789093017578,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7630870938301086,0.328748494386673,0.315948873758316,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6541318893432617,0.2049957364797592,0.9460471868515016,285.1637268066406,284.95001220703125,297.79718017578125,287.84844970703125,297.343994140625,297.17071533203125,285.1647033691406,1.0,0.6049471497535706,0.3777691721916199,0.3777691721916199,1.0,1.0,-3.07283902168274,0.8491365313529968,2.2237026691436768,0.1581923365592956,0.9033139944076538,0.9033139944076538,0.0,196.8949584960937,187.0,38790.27734375,0.0,2685.020263671875,1.0,281.2416381835937,283.77655029296875,290.78961181640625,293.23590087890625,293.1499938964844,293.1499938964844,280.95001220703125,35791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385911822319032,1.0,0.0,0.0,3.653428554534912,3.653452634811402,8.906242783268681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.4208984375,0.0,1535.42138671875,1895.4371337890625,0.0,3759.626708984375,0.9059167504310608,1.0,0.0,3.0,1.0,0.0
12159720,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7648929953575134,0.3310431838035583,0.3021763563156128,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8693114519119263,0.4922250211238861,0.4697881639003753,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9990000128746032,0.8303672671318054,0.5251789093017578,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7630870938301086,0.328748494386673,0.315948873758316,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6541318893432617,0.2049957364797592,0.9460471868515016,285.1637268066406,284.95001220703125,297.79718017578125,287.84844970703125,297.343994140625,297.17071533203125,285.1647033691406,1.0,0.6049471497535706,0.3777691721916199,0.3777691721916199,1.0,1.0,-3.07283902168274,0.8491365313529968,2.2237026691436768,0.1581923365592956,0.9033139944076538,0.9033139944076538,0.0,196.8949584960937,187.0,38790.27734375,0.0,2685.020263671875,1.0,281.2416381835937,283.77655029296875,290.78961181640625,293.23590087890625,293.1499938964844,293.1499938964844,280.95001220703125,35791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385911822319032,1.0,0.0,0.0,3.653428554534912,3.653452634811402,8.906242783268681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.4208984375,0.0,1535.42138671875,1895.4371337890625,0.0,3759.626708984375,0.9059167504310608,1.0,0.0,3.0,1.0,0.0
12159780,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.764929473400116,0.328696608543396,0.3004561066627502,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8695250153541565,0.4892356395721435,0.4673891365528106,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.8307264447212219,0.5221145153045654,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7636488080024719,0.3272422254085541,0.3148031234741211,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6539585590362549,0.2034267783164978,0.93978613615036,284.9696655273437,284.95001220703125,297.72418212890625,287.81597900390625,297.31402587890625,297.1573486328125,284.9671936035156,1.0,0.6010607481002808,0.3779418170452118,0.3779418170452118,1.0,1.0,-3.055325984954834,0.8436827659606934,2.2116432189941406,0.1571602076292038,0.9020380973815918,0.9020380973815918,0.0,194.6438140869141,190.0,39512.0703125,0.0,2639.19091796875,1.0,280.9578857421875,283.5443420410156,290.8557434082031,293.41522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35926.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510295391082764,1.0,0.0,0.0,3.657061815261841,3.65708589553833,8.923965992835292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.44189453125,0.0,1540.4893798828125,1895.4371337890625,0.0,3872.232421875,0.9067934155464172,1.0,0.0,3.0,1.0,0.0
12159840,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.764929473400116,0.328696608543396,0.3004561066627502,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8695250153541565,0.4892356395721435,0.4673891365528106,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.8307264447212219,0.5221145153045654,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7636488080024719,0.3272422254085541,0.3148031234741211,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6539585590362549,0.2034267783164978,0.93978613615036,284.9696655273437,284.95001220703125,297.72418212890625,287.81597900390625,297.31402587890625,297.1573486328125,284.9671936035156,1.0,0.6010607481002808,0.3779418170452118,0.3779418170452118,1.0,1.0,-3.055325984954834,0.8436827659606934,2.2116432189941406,0.1571602076292038,0.9020380973815918,0.9020380973815918,0.0,194.6438140869141,190.0,39512.0703125,0.0,2639.19091796875,1.0,280.9578857421875,283.5443420410156,290.8557434082031,293.41522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35926.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510295391082764,1.0,0.0,0.0,3.657061815261841,3.65708589553833,8.923965992835292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.44189453125,0.0,1540.4893798828125,1895.4371337890625,0.0,3872.232421875,0.9067934155464172,1.0,0.0,3.0,1.0,0.0
12159900,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.76372230052948,0.327046275138855,0.2991337180137634,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8683507442474365,0.4872089922428131,0.4656673669815063,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9990000128746032,0.8304932117462158,0.5222931504249573,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7627933621406555,0.3260793685913086,0.3138477802276611,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.6528670191764832,0.2023498117923736,0.935439944267273,284.8180236816406,284.95001220703125,297.686767578125,287.799072265625,297.2959289550781,297.14678955078125,284.8092346191406,1.0,0.5998841524124146,0.3780281543731689,0.3780281543731689,1.0,1.0,-3.0455002784729004,0.8406069278717041,2.2048933506011963,0.1562760323286056,0.8996853828430176,0.8996853828430176,0.0,194.3415679931641,190.0,40330.8046875,0.0,2618.690185546875,1.0,280.7012634277344,283.35723876953125,290.8783569335937,293.5486755371094,293.1499938964844,293.1499938964844,280.6499938964844,36050.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610493183135986,1.0,0.0,0.0,3.655815362930298,3.655839443206787,8.917883178582997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.59228515625,0.0,1540.0299072265625,1895.4371337890625,0.0,3961.933837890625,0.9065607786178588,1.0,0.0,3.0,1.0,0.0
12159960,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7616488337516785,0.3251881003379822,0.2975543141365051,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.8662396669387817,0.4849327206611633,0.4636386334896087,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9990000128746032,0.829652726650238,0.5238195061683655,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7611009478569031,0.3247046172618866,0.3126565515995025,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.6510321497917175,0.2011012732982635,0.9302998185157776,284.75848388671875,284.95001220703125,297.6487121582031,287.7816772460937,297.2750549316406,297.1324768066406,284.75616455078125,1.0,0.5988768935203552,0.3781799972057342,0.3781799972057342,1.0,1.0,-3.0353875160217285,0.8375923037528992,2.197795152664185,0.1556126624345779,0.8977702260017395,0.8977702260017395,0.0,194.72531127929688,178.0,40297.5234375,0.0,2601.2958984375,1.0,280.657958984375,283.2991943359375,290.8391418457031,293.4674987792969,293.1499938964844,293.1499938964844,280.95001220703125,36159.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659799933433532,1.0,0.0,0.0,3.651885509490967,3.651909351348877,8.89872069365083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.10205078125,0.0,1536.46142578125,1895.4371337890625,0.0,4005.70947265625,0.905788242816925,1.0,0.0,3.0,1.0,0.0
12160020,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7621265649795532,0.3227245807647705,0.294873833656311,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8671222925186157,0.4815685153007507,0.4599922299385071,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.8303903341293335,0.5181166529655457,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7620533108711243,0.3227274715900421,0.3104260265827179,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6509539484977722,0.1990580111742019,0.9198395013809204,284.89892578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2476501464844,297.12432861328125,284.8988952636719,1.0,0.5924901366233826,0.3784837424755096,0.3784837424755096,1.0,1.0,-3.0056817531585693,0.8283650279045105,2.177316665649414,0.1533030718564987,0.8982783555984497,0.8982783555984497,0.0,190.64907836914065,181.0,38884.546875,0.0,2524.060302734375,1.0,280.9420166015625,283.4878845214844,290.69989013671875,293.181640625,293.1499938964844,293.1499938964844,281.25,36078.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526485800743104,1.0,0.0,0.0,3.648326873779297,3.648350954055786,8.881386861503415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.40185546875,0.0,1531.89501953125,1895.4371337890625,0.0,3886.791015625,0.9049630165100098,1.0,0.0,3.0,1.0,0.0
12160080,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7621265649795532,0.3227245807647705,0.294873833656311,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8671222925186157,0.4815685153007507,0.4599922299385071,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.8303903341293335,0.5181166529655457,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7620533108711243,0.3227274715900421,0.3104260265827179,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6509539484977722,0.1990580111742019,0.9198395013809204,284.89892578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2476501464844,297.12432861328125,284.8988952636719,1.0,0.5924901366233826,0.3784837424755096,0.3784837424755096,1.0,1.0,-3.0056817531585693,0.8283650279045105,2.177316665649414,0.1533030718564987,0.8982783555984497,0.8982783555984497,0.0,190.64907836914065,181.0,38884.546875,0.0,2524.060302734375,1.0,280.9420166015625,283.4878845214844,290.69989013671875,293.181640625,293.1499938964844,293.1499938964844,281.25,36078.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526485800743104,1.0,0.0,0.0,3.648326873779297,3.648350954055786,8.881386861503415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.40185546875,0.0,1531.89501953125,1895.4371337890625,0.0,3886.791015625,0.9049630165100098,1.0,0.0,3.0,1.0,0.0
12160140,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.762521505355835,0.3213745653629303,0.2934058308601379,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8675462007522583,0.479396253824234,0.457654744386673,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.8338509202003479,0.5147304534912109,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7626810669898987,0.3216566145420074,0.3091658353805542,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6507121920585632,0.1977241039276123,0.912807822227478,285.06866455078125,284.95001220703125,297.4902038574219,287.7074584960937,297.2351379394531,297.1376647949219,285.068603515625,1.0,0.589077889919281,0.3787874579429626,0.3787874579429626,1.0,1.0,-2.9870505332946777,0.8228834867477417,2.1641669273376465,0.151883378624916,0.9012789130210876,0.9012789130210876,0.0,188.1967620849609,184.0,37654.71484375,0.0,2476.848388671875,1.0,281.2417297363281,283.70465087890625,290.634765625,293.0168762207031,293.1499938964844,293.1499938964844,280.95001220703125,35905.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343884587287904,1.0,0.0,0.0,3.651235342025757,3.651259183883667,8.895552241483529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.53369140625,0.0,1533.8338623046875,1895.4371337890625,0.0,3721.299560546875,0.9055029153823853,1.0,0.0,3.0,1.0,0.0
12160200,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.762521505355835,0.3213745653629303,0.2934058308601379,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8675462007522583,0.479396253824234,0.457654744386673,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.8338509202003479,0.5147304534912109,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7626810669898987,0.3216566145420074,0.3091658353805542,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6507121920585632,0.1977241039276123,0.912807822227478,285.06866455078125,284.95001220703125,297.4902038574219,287.7074584960937,297.2351379394531,297.1376647949219,285.068603515625,1.0,0.589077889919281,0.3787874579429626,0.3787874579429626,1.0,1.0,-2.9870505332946777,0.8228834867477417,2.1641669273376465,0.151883378624916,0.9012789130210876,0.9012789130210876,0.0,188.1967620849609,184.0,37654.71484375,0.0,2476.848388671875,1.0,281.2417297363281,283.70465087890625,290.634765625,293.0168762207031,293.1499938964844,293.1499938964844,280.95001220703125,35905.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343884587287904,1.0,0.0,0.0,3.651235342025757,3.651259183883667,8.895552241483529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.53369140625,0.0,1533.8338623046875,1895.4371337890625,0.0,3721.299560546875,0.9055029153823853,1.0,0.0,3.0,1.0,0.0
12160260,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7606490254402161,0.3188719749450683,0.2915863394737243,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.865533173084259,0.4761387705802917,0.4550370573997497,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.834833562374115,0.5153614282608032,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7612592577934265,0.319873958826065,0.3078021109104156,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6488632559776306,0.196010947227478,0.9061131477355956,284.8761291503906,284.95001220703125,297.4071655273437,287.6674499511719,297.2076416015625,297.1313171386719,284.8739318847656,1.0,0.5872477889060974,0.3793826401233673,0.3793826401233673,1.0,1.0,-2.9727909564971924,0.8196079730987549,2.1531832218170166,0.1519275307655334,0.8987542390823364,0.8987542390823364,0.0,187.96441650390625,187.0,38395.6328125,0.0,2449.381591796875,1.0,280.9579467773437,283.4758605957031,290.69879150390625,293.1885070800781,293.1499938964844,293.1499938964844,281.25,36055.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450371861457824,1.0,0.0,0.0,3.650043487548828,3.650067567825317,8.889746254681086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.1943359375,0.0,1533.6356201171875,1895.4371337890625,0.0,3818.144775390625,0.9053120613098145,1.0,0.0,3.0,1.0,0.0
12160320,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7606490254402161,0.3188719749450683,0.2915863394737243,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.865533173084259,0.4761387705802917,0.4550370573997497,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.834833562374115,0.5153614282608032,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7612592577934265,0.319873958826065,0.3078021109104156,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6488632559776306,0.196010947227478,0.9061131477355956,284.8761291503906,284.95001220703125,297.4071655273437,287.6674499511719,297.2076416015625,297.1313171386719,284.8739318847656,1.0,0.5872477889060974,0.3793826401233673,0.3793826401233673,1.0,1.0,-2.9727909564971924,0.8196079730987549,2.1531832218170166,0.1519275307655334,0.8987542390823364,0.8987542390823364,0.0,187.96441650390625,187.0,38395.6328125,0.0,2449.381591796875,1.0,280.9579467773437,283.4758605957031,290.69879150390625,293.1885070800781,293.1499938964844,293.1499938964844,281.25,36055.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450371861457824,1.0,0.0,0.0,3.650043487548828,3.650067567825317,8.889746254681086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.1943359375,0.0,1533.6356201171875,1895.4371337890625,0.0,3818.144775390625,0.9053120613098145,1.0,0.0,3.0,1.0,0.0
12160380,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7573944926261902,0.3168215751647949,0.2895348072052002,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8619625568389893,0.4732543528079986,0.4521129131317138,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8355259895324707,0.5184661746025085,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7584355473518372,0.3182799518108368,0.3061766326427459,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6457807421684265,0.1943515986204147,0.8984503746032715,285.0316772460937,284.95001220703125,297.3216552734375,287.62548828125,297.1805419921875,297.126220703125,285.03228759765625,1.0,0.58626788854599,0.379977822303772,0.379977822303772,1.0,1.0,-2.9593710899353027,0.8166335821151733,2.142737627029419,0.1519598066806793,0.9011189341545104,0.9011189341545104,0.0,189.01564025878903,190.0,37259.15625,0.0,2430.1484375,1.0,281.2421264648437,283.67755126953125,290.5845947265625,292.9557189941406,293.1499938964844,293.1499938964844,280.95001220703125,35927.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933191418647766,1.0,0.0,0.0,3.6519644260406494,3.651988506317138,8.899106092030706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.31591796875,0.0,1534.8128662109375,1895.4371337890625,0.0,3710.358642578125,0.9056779742240906,1.0,0.0,3.0,1.0,0.0
12160440,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7573944926261902,0.3168215751647949,0.2895348072052002,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8619625568389893,0.4732543528079986,0.4521129131317138,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8355259895324707,0.5184661746025085,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7584355473518372,0.3182799518108368,0.3061766326427459,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6457807421684265,0.1943515986204147,0.8984503746032715,285.0316772460937,284.95001220703125,297.3216552734375,287.62548828125,297.1805419921875,297.126220703125,285.03228759765625,1.0,0.58626788854599,0.379977822303772,0.379977822303772,1.0,1.0,-2.9593710899353027,0.8166335821151733,2.142737627029419,0.1519598066806793,0.9011189341545104,0.9011189341545104,0.0,189.01564025878903,190.0,37259.15625,0.0,2430.1484375,1.0,281.2421264648437,283.67755126953125,290.5845947265625,292.9557189941406,293.1499938964844,293.1499938964844,280.95001220703125,35927.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933191418647766,1.0,0.0,0.0,3.6519644260406494,3.651988506317138,8.899106092030706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.31591796875,0.0,1534.8128662109375,1895.4371337890625,0.0,3710.358642578125,0.9056779742240906,1.0,0.0,3.0,1.0,0.0
12160500,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7558163404464722,0.3156083226203918,0.2886945605278015,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8601750135421753,0.4716420173645019,0.4508497416973114,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.8352978825569153,0.5202785730361938,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7570297718048096,0.3173785209655761,0.3055090606212616,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6442574858665466,0.1934637576341629,0.8950771689414978,284.8940734863281,284.95001220703125,297.2779541015625,287.6037292480469,297.1641845703125,297.120361328125,284.8855285644531,1.0,0.5860679745674133,0.3802753984928131,0.3802753984928131,1.0,1.0,-2.9541659355163574,0.8156495690345764,2.1385161876678467,0.1521877497434616,0.8994327783584595,0.8994327783584595,0.0,189.7388610839844,190.0,37981.29296875,0.0,2424.310302734375,1.0,280.99871826171875,283.50274658203125,290.6368713378906,293.1365051269531,293.1499938964844,293.1499938964844,280.95001220703125,36008.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940280020236969,1.0,0.0,0.0,3.651922702789306,3.651946783065796,8.898902592591185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.52685546875,0.0,1535.371826171875,1895.4371337890625,0.0,3774.990966796875,0.905669093132019,1.0,0.0,3.0,1.0,0.0
12160560,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7534886598587036,0.3139945864677429,0.2874372005462646,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8576574921607971,0.469614028930664,0.4491510689258575,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.8342088460922241,0.5229610204696655,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.754982054233551,0.3161694407463074,0.30454021692276,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.6421865820884705,0.1923558264970779,0.8907837271690369,284.83795166015625,284.95001220703125,297.2336120605469,287.5814819335937,297.1430053710937,297.10797119140625,284.8357849121094,1.0,0.5859116911888123,0.380486249923706,0.380486249923706,1.0,1.0,-2.947514295578003,0.8139553070068359,2.133558988571167,0.1520404517650604,0.8980833888053894,0.8980833888053894,0.0,190.85585021972656,193.0,37974.30078125,0.0,2417.8427734375,1.0,280.9575500488281,283.4481506347656,290.619873046875,293.0895080566406,293.1499938964844,293.1499938964844,281.25,36095.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447919726371764,1.0,0.0,0.0,3.649358034133911,3.6493821144104,8.88640784069139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.248046875,0.0,1533.165283203125,1895.4371337890625,0.0,3815.92529296875,0.9051842093467712,1.0,0.0,3.0,1.0,0.0
12160620,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7491211295127869,0.3117327690124511,0.2852222919464111,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8528141975402832,0.4664705693721771,0.4460083544254303,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8330463171005249,0.5284013748168945,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.751014769077301,0.3143483102321625,0.3027292191982269,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6380982398986816,0.1904686093330383,0.8822705149650574,284.9942626953125,284.95001220703125,297.14306640625,287.5354309082031,297.1088562011719,297.0951843261719,284.994873046875,1.0,0.5858010053634644,0.3809078931808471,0.3809078931808471,1.0,1.0,-2.935199022293091,0.8108742237091064,2.1243247985839844,0.1516871303319931,0.8999577760696411,0.8999577760696411,0.0,193.1825561523437,181.0,36825.2578125,0.0,2407.2216796875,1.0,281.24188232421875,283.6513061523437,290.4933166503906,292.8406982421875,293.1499938964844,293.1499938964844,281.54998779296875,35973.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932466685771942,1.0,0.0,0.0,3.6495635509490967,3.649587631225586,8.887408853297529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.19775390625,0.0,1532.4871826171875,1895.4371337890625,0.0,3703.730224609375,0.9051713347434998,1.0,0.0,3.0,1.0,0.0
12160680,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7491211295127869,0.3117327690124511,0.2852222919464111,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8528141975402832,0.4664705693721771,0.4460083544254303,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8330463171005249,0.5284013748168945,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.751014769077301,0.3143483102321625,0.3027292191982269,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6380982398986816,0.1904686093330383,0.8822705149650574,284.9942626953125,284.95001220703125,297.14306640625,287.5354309082031,297.1088562011719,297.0951843261719,284.994873046875,1.0,0.5858010053634644,0.3809078931808471,0.3809078931808471,1.0,1.0,-2.935199022293091,0.8108742237091064,2.1243247985839844,0.1516871303319931,0.8999577760696411,0.8999577760696411,0.0,193.1825561523437,181.0,36825.2578125,0.0,2407.2216796875,1.0,281.24188232421875,283.6513061523437,290.4933166503906,292.8406982421875,293.1499938964844,293.1499938964844,281.54998779296875,35973.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932466685771942,1.0,0.0,0.0,3.6495635509490967,3.649587631225586,8.887408853297529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.19775390625,0.0,1532.4871826171875,1895.4371337890625,0.0,3703.730224609375,0.9051713347434998,1.0,0.0,3.0,1.0,0.0
