time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160740,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7499414086341858,0.3103693723678589,0.2837635278701782,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8537352085113525,0.464280217885971,0.4436848163604736,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9990000128746032,0.8341614603996277,0.5239034295082092,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7520626783370972,0.3132400512695312,0.3014561533927917,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.6381865739822388,0.1890880614519119,0.8751408457756042,285.1681213378906,284.95001220703125,297.04998779296875,287.4873046875,297.0863342285156,297.09942626953125,285.1683959960937,1.0,0.5811435580253601,0.3813295662403106,0.3813295662403106,1.0,1.0,-2.915160179138184,0.8051345348358154,2.110025644302368,0.1506055146455764,0.9043535590171814,0.9043535590171814,0.0,190.10202026367188,184.0,35680.40625,0.0,2355.906494140625,1.0,281.5416259765625,283.87164306640625,290.4244079589844,292.68621826171875,293.1499938964844,293.1499938964844,281.25,35778.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163207411766052,1.0,0.0,0.0,3.657266616821289,3.657290458679199,8.924964731704677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.89794921875,0.0,1539.60595703125,1895.4371337890625,0.0,3555.165771484375,0.906765341758728,1.0,0.0,3.0,1.0,0.0
12160800,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7499414086341858,0.3103693723678589,0.2837635278701782,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8537352085113525,0.464280217885971,0.4436848163604736,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9990000128746032,0.8341614603996277,0.5239034295082092,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7520626783370972,0.3132400512695312,0.3014561533927917,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.6381865739822388,0.1890880614519119,0.8751408457756042,285.1681213378906,284.95001220703125,297.04998779296875,287.4873046875,297.0863342285156,297.09942626953125,285.1683959960937,1.0,0.5811435580253601,0.3813295662403106,0.3813295662403106,1.0,1.0,-2.915160179138184,0.8051345348358154,2.110025644302368,0.1506055146455764,0.9043535590171814,0.9043535590171814,0.0,190.10202026367188,184.0,35680.40625,0.0,2355.906494140625,1.0,281.5416259765625,283.87164306640625,290.4244079589844,292.68621826171875,293.1499938964844,293.1499938964844,281.25,35778.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163207411766052,1.0,0.0,0.0,3.657266616821289,3.657290458679199,8.924964731704677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.89794921875,0.0,1539.60595703125,1895.4371337890625,0.0,3555.165771484375,0.906765341758728,1.0,0.0,3.0,1.0,0.0
12160860,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7486223578453064,0.3078043162822723,0.2818695902824402,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8523579239845276,0.4609218239784241,0.4409572780132293,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.8341635465621948,0.5232806205749512,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7511563897132874,0.3113437592983246,0.2999714612960815,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6367548704147339,0.1872880756855011,0.867936909198761,284.96539306640625,284.95001220703125,296.9544677734375,287.4375305175781,297.054931640625,297.0926208496094,284.9628601074219,1.0,0.5787864923477173,0.381868839263916,0.381868839263916,1.0,1.0,-2.8984076976776123,0.8008114695549011,2.0975961685180664,0.1499491930007934,0.9029518961906432,0.9029518961906432,0.0,189.13931274414065,187.0,36309.85546875,0.0,2321.4609375,1.0,281.2579040527344,283.63250732421875,290.47760009765625,292.84326171875,293.1499938964844,293.1499938964844,280.95001220703125,35925.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289343953132628,1.0,0.0,0.0,3.6609678268432617,3.660991907119751,8.943039233599848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.57177734375,0.0,1544.845458984375,1895.4371337890625,0.0,3671.369873046875,0.9076655507087708,1.0,0.0,3.0,1.0,0.0
12160920,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7486223578453064,0.3078043162822723,0.2818695902824402,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8523579239845276,0.4609218239784241,0.4409572780132293,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.8341635465621948,0.5232806205749512,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7511563897132874,0.3113437592983246,0.2999714612960815,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6367548704147339,0.1872880756855011,0.867936909198761,284.96539306640625,284.95001220703125,296.9544677734375,287.4375305175781,297.054931640625,297.0926208496094,284.9628601074219,1.0,0.5787864923477173,0.381868839263916,0.381868839263916,1.0,1.0,-2.8984076976776123,0.8008114695549011,2.0975961685180664,0.1499491930007934,0.9029518961906432,0.9029518961906432,0.0,189.13931274414065,187.0,36309.85546875,0.0,2321.4609375,1.0,281.2579040527344,283.63250732421875,290.47760009765625,292.84326171875,293.1499938964844,293.1499938964844,280.95001220703125,35925.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289343953132628,1.0,0.0,0.0,3.6609678268432617,3.660991907119751,8.943039233599848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.57177734375,0.0,1544.845458984375,1895.4371337890625,0.0,3671.369873046875,0.9076655507087708,1.0,0.0,3.0,1.0,0.0
12160980,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7442951798439026,0.3040391206741333,0.2787886559963226,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8478291034698486,0.4562392234802246,0.4368979334831238,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.9990000128746032,0.8309653997421265,0.5271078944206238,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7474251389503479,0.3084054887294769,0.2974946200847626,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6329060792922974,0.1847281605005264,0.8576274514198303,284.7454833984375,284.95001220703125,296.8565673828125,287.38671875,297.0079650878906,297.06512451171875,284.742919921875,1.0,0.577204704284668,0.3824081420898437,0.3824081420898437,1.0,1.0,-2.8790602684021,0.7955862879753113,2.083473920822144,0.1490518599748611,0.8984384536743164,0.8984384536743164,0.0,190.3760681152344,175.0,36957.64453125,0.0,2293.622314453125,1.0,280.9582824707031,283.3786926269531,290.4454650878906,292.87213134765625,293.1499938964844,293.1499938964844,281.25,36169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444175958633424,1.0,0.0,0.0,3.6554551124572754,3.655479431152344,8.916126716940198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.5703125,0.0,1540.517333984375,1895.4371337890625,0.0,3812.535400390625,0.9065921902656556,1.0,0.0,3.0,1.0,0.0
12161040,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7442951798439026,0.3040391206741333,0.2787886559963226,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8478291034698486,0.4562392234802246,0.4368979334831238,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.9990000128746032,0.8309653997421265,0.5271078944206238,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7474251389503479,0.3084054887294769,0.2974946200847626,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6329060792922974,0.1847281605005264,0.8576274514198303,284.7454833984375,284.95001220703125,296.8565673828125,287.38671875,297.0079650878906,297.06512451171875,284.742919921875,1.0,0.577204704284668,0.3824081420898437,0.3824081420898437,1.0,1.0,-2.8790602684021,0.7955862879753113,2.083473920822144,0.1490518599748611,0.8984384536743164,0.8984384536743164,0.0,190.3760681152344,175.0,36957.64453125,0.0,2293.622314453125,1.0,280.9582824707031,283.3786926269531,290.4454650878906,292.87213134765625,293.1499938964844,293.1499938964844,281.25,36169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444175958633424,1.0,0.0,0.0,3.6554551124572754,3.655479431152344,8.916126716940198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.5703125,0.0,1540.517333984375,1895.4371337890625,0.0,3812.535400390625,0.9065921902656556,1.0,0.0,3.0,1.0,0.0
12161100,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7432956099510193,0.3024471402168274,0.277127742767334,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8469179272651672,0.4541366398334503,0.434689998626709,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.8296394348144531,0.5262085199356079,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7466899752616882,0.3070584237575531,0.2960684299468994,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6318382024765015,0.1834723800420761,0.851565957069397,284.85821533203125,284.95001220703125,296.8067932128906,287.36090087890625,296.98687744140625,297.0548095703125,284.86553955078125,1.0,0.5745155811309814,0.3826777935028076,0.3826777935028076,1.0,1.0,-2.864339828491211,0.7912285327911377,2.073111295700073,0.148087665438652,0.8988860249519348,0.8988860249519348,0.0,189.36181640625,175.0,35920.76953125,0.0,2263.0810546875,1.0,281.2017822265625,283.5355529785156,290.3275146484375,292.60223388671875,293.1499938964844,293.1499938964844,281.25,36134.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363709092140198,1.0,0.0,0.0,3.652547597885132,3.652571678161621,8.901948262973747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.3115234375,0.0,1537.0115966796875,1895.4371337890625,0.0,3739.39501953125,0.9059748649597168,1.0,0.0,3.0,1.0,0.0
12161160,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7437591552734375,0.3012856841087341,0.2758747935295105,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8475614190101624,0.4524653553962707,0.4328942894935608,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.829465925693512,0.5227926969528198,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7473018169403076,0.3060199916362762,0.2949060201644897,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6318647861480713,0.182421863079071,0.8461517691612244,284.8919372558594,284.95001220703125,296.7564697265625,287.3348693847656,296.9716491699219,297.0528564453125,284.89178466796875,1.0,0.5711166262626648,0.3830220103263855,0.3830220103263855,1.0,1.0,-2.8486664295196533,0.7867206931114197,2.061945676803589,0.1470643877983093,0.8988795876502991,0.8988795876502991,0.0,187.0169677734375,163.0,35640.78125,0.0,2224.716552734375,1.0,281.2426452636719,283.5742492675781,290.28436279296875,292.56884765625,293.1499938964844,293.1499938964844,281.54998779296875,36087.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300086498260498,1.0,0.0,0.0,3.651475429534912,3.651499509811402,8.896722647477873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.36865234375,0.0,1535.4649658203125,1895.4371337890625,0.0,3681.220458984375,0.9056732058525084,1.0,0.0,3.0,1.0,0.0
12161220,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7474015355110168,0.2996449172496795,0.2739997208118438,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8518176674842834,0.4498645365238189,0.4300044775009155,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.8318737745285034,0.5112836956977844,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7511476278305054,0.3045084476470947,0.293083518743515,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6341275572776794,0.1807717978954315,0.8370007276535034,285.0577697753906,284.95001220703125,296.6543273925781,287.2821044921875,296.9530944824219,297.06591796875,285.0577697753906,1.0,0.5627289414405823,0.3837104737758636,0.3837104737758636,1.0,1.0,-2.815919876098633,0.7772144079208374,2.038705587387085,0.144820362329483,0.9017316699028016,0.9017316699028016,0.0,179.96397399902344,166.0,34380.67578125,0.0,2135.402587890625,1.0,281.5419311523437,283.78936767578125,290.20294189453125,292.3880615234375,293.1499938964844,293.1499938964844,281.25,35918.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103773832321168,1.0,0.0,0.0,3.653966188430786,3.6539902687072754,8.908864401746541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.63671875,0.0,1536.9727783203125,1895.4371337890625,0.0,3500.10595703125,0.9061224460601808,1.0,0.0,3.0,1.0,0.0
12161280,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7474015355110168,0.2996449172496795,0.2739997208118438,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8518176674842834,0.4498645365238189,0.4300044775009155,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.8318737745285034,0.5112836956977844,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7511476278305054,0.3045084476470947,0.293083518743515,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6341275572776794,0.1807717978954315,0.8370007276535034,285.0577697753906,284.95001220703125,296.6543273925781,287.2821044921875,296.9530944824219,297.06591796875,285.0577697753906,1.0,0.5627289414405823,0.3837104737758636,0.3837104737758636,1.0,1.0,-2.815919876098633,0.7772144079208374,2.038705587387085,0.144820362329483,0.9017316699028016,0.9017316699028016,0.0,179.96397399902344,166.0,34380.67578125,0.0,2135.402587890625,1.0,281.5419311523437,283.78936767578125,290.20294189453125,292.3880615234375,293.1499938964844,293.1499938964844,281.25,35918.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103773832321168,1.0,0.0,0.0,3.653966188430786,3.6539902687072754,8.908864401746541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.63671875,0.0,1536.9727783203125,1895.4371337890625,0.0,3500.10595703125,0.9061224460601808,1.0,0.0,3.0,1.0,0.0
12161340,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7479808330535889,0.2969259321689605,0.2718576192855835,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8526602983474731,0.4462414979934692,0.426906943321228,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.8331469297409058,0.5060529708862305,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7520772814750671,0.3023110926151275,0.2912024855613708,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6341512799263,0.1788132190704345,0.8285364508628845,284.8490600585937,284.95001220703125,296.5502624511719,287.2284240722656,296.9262390136719,297.068603515625,284.8462829589844,1.0,0.5578312277793884,0.3843989372253418,0.3843989372253418,1.0,1.0,-2.7908935546875,0.7703338861465454,2.020559787750244,0.1433406770229339,0.898739218711853,0.898739218711853,0.0,176.42605590820312,169.0,34904.16796875,0.0,2077.2001953125,1.0,281.2579650878906,283.546630859375,290.25701904296875,292.536865234375,293.1499938964844,293.1499938964844,281.54998779296875,36085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206486940383912,1.0,0.0,0.0,3.651771068572998,3.6517951488494873,8.898163628145994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.37646484375,0.0,1535.782470703125,1895.4371337890625,0.0,3595.14404296875,0.9057166576385498,1.0,0.0,3.0,1.0,0.0
12161400,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7479808330535889,0.2969259321689605,0.2718576192855835,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8526602983474731,0.4462414979934692,0.426906943321228,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.8331469297409058,0.5060529708862305,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7520772814750671,0.3023110926151275,0.2912024855613708,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6341512799263,0.1788132190704345,0.8285364508628845,284.8490600585937,284.95001220703125,296.5502624511719,287.2284240722656,296.9262390136719,297.068603515625,284.8462829589844,1.0,0.5578312277793884,0.3843989372253418,0.3843989372253418,1.0,1.0,-2.7908935546875,0.7703338861465454,2.020559787750244,0.1433406770229339,0.898739218711853,0.898739218711853,0.0,176.42605590820312,169.0,34904.16796875,0.0,2077.2001953125,1.0,281.2579650878906,283.546630859375,290.25701904296875,292.536865234375,293.1499938964844,293.1499938964844,281.54998779296875,36085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206486940383912,1.0,0.0,0.0,3.651771068572998,3.6517951488494873,8.898163628145994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.37646484375,0.0,1535.782470703125,1895.4371337890625,0.0,3595.14404296875,0.9057166576385498,1.0,0.0,3.0,1.0,0.0
12161460,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7462086081504822,0.294647216796875,0.2695352435111999,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8508039712905884,0.4429925680160522,0.4235680401325226,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.833913266658783,0.5054900646209717,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7506073117256165,0.300299733877182,0.2891137897968292,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6322037577629089,0.1769364774227142,0.8195483684539795,285.00506591796875,284.95001220703125,296.4444274902344,287.1739807128906,296.8979797363281,297.0700988769531,285.00555419921875,1.0,0.554759681224823,0.3853617906570434,0.3853617906570434,1.0,1.0,-2.7700932025909424,0.7655435800552368,2.004549503326416,0.1429970413446426,0.9007562398910522,0.9007562398910522,0.0,175.37860107421875,172.0,33782.02734375,0.0,2038.450927734375,1.0,281.5420227050781,283.7507019042969,290.1251220703125,292.2862854003906,293.1499938964844,293.1499938964844,281.25,35962.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907016932964325,1.0,0.0,0.0,3.6523728370666495,3.652396678924561,8.901096180125023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.39697265625,0.0,1535.52880859375,1895.4371337890625,0.0,3468.8994140625,0.9057928919792176,1.0,0.0,3.0,1.0,0.0
12161520,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7462086081504822,0.294647216796875,0.2695352435111999,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8508039712905884,0.4429925680160522,0.4235680401325226,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.833913266658783,0.5054900646209717,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7506073117256165,0.300299733877182,0.2891137897968292,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6322037577629089,0.1769364774227142,0.8195483684539795,285.00506591796875,284.95001220703125,296.4444274902344,287.1739807128906,296.8979797363281,297.0700988769531,285.00555419921875,1.0,0.554759681224823,0.3853617906570434,0.3853617906570434,1.0,1.0,-2.7700932025909424,0.7655435800552368,2.004549503326416,0.1429970413446426,0.9007562398910522,0.9007562398910522,0.0,175.37860107421875,172.0,33782.02734375,0.0,2038.450927734375,1.0,281.5420227050781,283.7507019042969,290.1251220703125,292.2862854003906,293.1499938964844,293.1499938964844,281.25,35962.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907016932964325,1.0,0.0,0.0,3.6523728370666495,3.652396678924561,8.901096180125023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.39697265625,0.0,1535.52880859375,1895.4371337890625,0.0,3468.8994140625,0.9057928919792176,1.0,0.0,3.0,1.0,0.0
12161580,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.7431895136833191,0.2916398048400879,0.2672159075736999,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8475046157836914,0.4390313625335693,0.4202413856983185,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.832279622554779,0.5076183676719666,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.747873067855835,0.2977730333805084,0.287034809589386,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6292511820793152,0.1747617274522781,0.8107811808586121,284.8011779785156,284.95001220703125,296.3369445800781,287.1187744140625,296.8581848144531,297.0566101074219,284.79852294921875,1.0,0.5529851317405701,0.3863246142864227,0.3863246142864227,1.0,1.0,-2.752833127975464,0.7619595527648926,1.9908735752105715,0.1431746184825897,0.8971700072288513,0.8971700072288513,0.0,175.80555725097656,175.0,34350.671875,0.0,2012.7420654296875,1.0,281.2576904296875,283.5120849609375,290.15411376953125,292.4042358398437,293.1499938964844,293.1499938964844,281.54998779296875,36141.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182065725326538,1.0,0.0,0.0,3.6481025218963614,3.648126602172852,8.880294899427099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.5859375,0.0,1532.11962890625,1895.4371337890625,0.0,3572.5986328125,0.9049324989318848,1.0,0.0,3.0,1.0,0.0
12161640,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.7431895136833191,0.2916398048400879,0.2672159075736999,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8475046157836914,0.4390313625335693,0.4202413856983185,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.832279622554779,0.5076183676719666,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.747873067855835,0.2977730333805084,0.287034809589386,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6292511820793152,0.1747617274522781,0.8107811808586121,284.8011779785156,284.95001220703125,296.3369445800781,287.1187744140625,296.8581848144531,297.0566101074219,284.79852294921875,1.0,0.5529851317405701,0.3863246142864227,0.3863246142864227,1.0,1.0,-2.752833127975464,0.7619595527648926,1.9908735752105715,0.1431746184825897,0.8971700072288513,0.8971700072288513,0.0,175.80555725097656,175.0,34350.671875,0.0,2012.7420654296875,1.0,281.2576904296875,283.5120849609375,290.15411376953125,292.4042358398437,293.1499938964844,293.1499938964844,281.54998779296875,36141.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182065725326538,1.0,0.0,0.0,3.6481025218963614,3.648126602172852,8.880294899427099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.5859375,0.0,1532.11962890625,1895.4371337890625,0.0,3572.5986328125,0.9049324989318848,1.0,0.0,3.0,1.0,0.0
12161700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7410102486610413,0.2902221381664276,0.2658151984214782,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8451445698738098,0.4371042251586914,0.418303906917572,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9990000128746032,0.8311518430709839,0.5097091197967529,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7458577752113342,0.2965082824230194,0.2857780456542969,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6272085905075073,0.1736438274383545,0.80569988489151,284.9212341308594,284.95001220703125,296.2826538085937,287.0909118652344,296.8374938964844,297.0489196777344,284.92926025390625,1.0,0.5523470044136047,0.3868060410022735,0.3868060410022735,1.0,1.0,-2.7437148094177246,0.7599892020225525,1.983725547790528,0.1431483030319214,0.8981056809425354,0.8981056809425354,0.0,176.51478576660156,175.0,33455.1015625,0.0,2001.529541015625,1.0,281.5010070800781,283.67657470703125,290.04833984375,292.1606750488281,293.1499938964844,293.1499938964844,281.54998779296875,36086.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100287556648254,1.0,0.0,0.0,3.646167278289795,3.646191120147705,8.870874808053486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.9931640625,0.0,1529.5556640625,1895.4371337890625,0.0,3496.87060546875,0.904521644115448,1.0,0.0,3.0,1.0,0.0
12161760,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7392577528953552,0.2891603112220764,0.2647854089736938,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8431484699249268,0.4355358481407165,0.4167444407939911,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.8304142355918884,0.5116013884544373,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7441567182540894,0.2954966723918915,0.2847732603549957,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.625410258769989,0.1726879179477691,0.8013124465942383,284.9613647460937,284.95001220703125,296.2279968261719,287.0628967285156,296.8198547363281,297.0456237792969,284.9618835449219,1.0,0.5519134402275085,0.3872100412845611,0.3872100412845611,1.0,1.0,-2.736393928527832,0.7584589123725891,1.977934956550598,0.1431432366371154,0.8986252546310425,0.8986252546310425,0.0,177.19357299804688,178.0,33256.93359375,0.0,1993.0789794921875,1.0,281.5425109863281,283.7203674316406,290.0126342773437,292.1423034667969,293.1499938964844,293.1499938964844,281.8500061035156,36021.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042045474052428,1.0,0.0,0.0,3.646434783935547,3.646458864212036,8.872177090779587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.01513671875,0.0,1529.36962890625,1895.4371337890625,0.0,3442.744384765625,0.904505491256714,1.0,0.0,3.0,1.0,0.0
12161820,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7362823486328125,0.2875749766826629,0.2632851898670196,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8396119475364685,0.4329923093318939,0.4142511785030365,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.8295546770095825,0.5153520107269287,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.741184413433075,0.2939234972000122,0.2832278609275818,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.6221902370452881,0.171103149652481,0.7940746545791626,285.14227294921875,284.95001220703125,296.11773681640625,287.00640869140625,296.7885437011719,297.0450439453125,285.14306640625,1.0,0.5515830516815186,0.3880180418491363,0.3880180418491363,1.0,1.0,-2.7255420684814453,0.7566785216331482,1.9688634872436523,0.1435692012310028,0.902700424194336,0.902700424194336,0.0,178.6822967529297,181.0,32215.150390625,0.0,1982.8541259765625,1.0,281.84161376953125,283.9473571777344,289.9340515136719,291.9806213378906,293.1499938964844,293.1499938964844,281.54998779296875,35820.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859447240829468,1.0,0.0,0.0,3.652474164962769,3.652498245239258,8.901590149434924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.14404296875,0.0,1534.579345703125,1895.4371337890625,0.0,3272.263671875,0.905723750591278,1.0,0.0,3.0,1.0,0.0
12161880,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7362823486328125,0.2875749766826629,0.2632851898670196,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8396119475364685,0.4329923093318939,0.4142511785030365,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.8295546770095825,0.5153520107269287,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.741184413433075,0.2939234972000122,0.2832278609275818,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.6221902370452881,0.171103149652481,0.7940746545791626,285.14227294921875,284.95001220703125,296.11773681640625,287.00640869140625,296.7885437011719,297.0450439453125,285.14306640625,1.0,0.5515830516815186,0.3880180418491363,0.3880180418491363,1.0,1.0,-2.7255420684814453,0.7566785216331482,1.9688634872436523,0.1435692012310028,0.902700424194336,0.902700424194336,0.0,178.6822967529297,181.0,32215.150390625,0.0,1982.8541259765625,1.0,281.84161376953125,283.9473571777344,289.9340515136719,291.9806213378906,293.1499938964844,293.1499938964844,281.54998779296875,35820.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859447240829468,1.0,0.0,0.0,3.652474164962769,3.652498245239258,8.901590149434924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.14404296875,0.0,1534.579345703125,1895.4371337890625,0.0,3272.263671875,0.905723750591278,1.0,0.0,3.0,1.0,0.0
12161940,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.733588457107544,0.2856537997722626,0.2619906961917877,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8365164995193481,0.4303920269012451,0.412251740694046,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.8272610902786255,0.5189353227615356,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7385932207107544,0.2922810912132263,0.2820129692554474,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6194813251495361,0.1696714013814926,0.7887440919876099,284.9618835449219,284.95001220703125,296.0346374511719,286.96392822265625,296.7575378417969,297.0346374511719,284.9569702148437,1.0,0.5516558289527893,0.3886209428310394,0.3886209428310394,1.0,1.0,-2.7180278301239014,0.7555379271507263,1.96248996257782,0.144022062420845,0.9012800455093384,0.9012800455093384,0.0,180.2263946533203,181.0,32884.59375,0.0,1978.17919921875,1.0,281.5699157714844,283.7288818359375,290.0067443847656,292.16766357421875,293.1499938964844,293.1499938964844,281.54998779296875,35935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970829248428345,1.0,0.0,0.0,3.65480637550354,3.654830455780029,8.912962243812217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.5771484375,0.0,1538.0396728515625,1895.4371337890625,0.0,3376.3779296875,0.9062836170196532,1.0,0.0,3.0,1.0,0.0
12162000,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7323164939880371,0.2848251163959503,0.2613269388675689,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8351266980171204,0.4293211698532104,0.411334365606308,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.8260456323623657,0.520541250705719,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.737411618232727,0.2915813624858856,0.2814315259456634,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.6182781457901001,0.1690875142812729,0.7864423990249634,284.94158935546875,284.95001220703125,296.0062561035156,286.94940185546875,296.74530029296875,297.0287170410156,284.93902587890625,1.0,0.551678478717804,0.3888260126113891,0.3888260126113891,1.0,1.0,-2.7145941257476807,0.754841685295105,1.959752321243286,0.1440599709749221,0.9010111689567566,0.9010111689567566,0.0,180.92056274414065,169.0,32849.3046875,0.0,1975.9954833984373,1.0,281.5578918457031,283.7099914550781,289.9927978515625,292.142822265625,293.1499938964844,293.1499938964844,281.25,35964.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899355947971344,1.0,0.0,0.0,3.6547677516937256,3.654791831970215,8.912773523661599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.982421875,0.0,1538.21337890625,1895.4371337890625,0.0,3397.580078125,0.9063054323196412,1.0,0.0,3.0,1.0,0.0
12162060,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.72993004322052,0.280703455209732,0.257949560880661,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.8329157829284668,0.4241803884506225,0.4068692922592163,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.9990000128746032,0.8197605609893799,0.5192856192588806,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.7355225682258606,0.2881122529506683,0.2784378826618194,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.615753710269928,0.1662984192371368,0.7748327851295471,284.61431884765625,284.95001220703125,295.8966369628906,286.8934326171875,296.4910583496094,297.0010681152344,284.6046447753906,1.0,0.5466676950454712,0.6269904375076294,0.6269904375076294,0.6103165149688721,1.0,-2.6861367225646973,1.256709098815918,1.4294277429580688,0.6517925262451172,0.8942973017692566,0.8942973017692566,0.0,179.36082458496094,169.0,32426.953125,0.0,1923.182373046875,1.0,281.25897216796875,283.3956298828125,289.9511108398437,292.13238525390625,293.1499938964844,293.1499938964844,281.25,36298.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149441123008728,1.0,0.0,0.0,3.645677328109741,3.645701408386232,8.868491363500652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.25341796875,0.0,1530.5936279296875,1895.4371337890625,0.0,3542.428466796875,0.9044692516326904,1.0,0.0,3.0,1.0,0.0
12162120,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6108093261719,0.7298861145973206,0.2805820107460022,0.2578406631946563,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8328849077224731,0.4240294694900512,0.4067285358905792,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60711669921875,0.9990000128746032,0.8195823431015015,0.5191677212715149,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.7354949116706848,0.2880083620548248,0.2783408463001251,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.6157025098800659,0.1662154048681259,0.7744630575180054,284.6091003417969,284.95001220703125,295.89373779296875,286.8919372558594,296.48272705078125,297.0003967285156,284.6000061035156,1.0,0.5464861392974854,0.6332955956459045,0.6332955956459045,0.6000000238418579,1.0,-2.6851348876953125,1.2726446390151978,1.4124902486801147,0.6679268479347229,0.8941106796264648,0.8941106796264648,0.0,179.26893615722656,157.0,32401.31640625,0.0,1921.2301025390625,1.0,281.2581787109375,283.3922119140625,289.9468688964844,292.12481689453125,293.1499938964844,293.1499938964844,281.54998779296875,36306.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149541854858398,1.0,0.0,0.0,3.645253419876098,3.645277261734009,8.866428515830194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.47265625,0.0,1530.1837158203125,1895.4371337890625,0.0,3542.52197265625,0.9043811559677124,1.0,0.0,3.0,1.0,0.0
12162180,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.7295472025871277,0.2785263657569885,0.2557121217250824,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8328573703765869,0.4213576912879944,0.4039365649223327,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.9990000128746032,0.8168755769729614,0.5156586170196533,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.7354400157928467,0.2861578166484833,0.2763928174972534,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.6150856018066406,0.1646838039159774,0.7669209241867065,284.7024841308594,284.95001220703125,295.8348693847656,286.86187744140625,296.25762939453125,296.99090576171875,284.7063293457031,1.0,0.5424381494522095,0.7604197859764099,0.7604197859764099,0.3919999897480011,1.0,-2.6636037826538086,1.716460347175598,0.9471434354782104,1.1155920028686523,0.8932344317436218,0.8932344317436218,0.0,176.85549926757812,157.0,31134.416015625,0.0,1878.35791015625,1.0,281.50439453125,283.5364685058594,289.8000793457031,291.8076171875,293.1499938964844,293.1499938964844,281.54998779296875,36315.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027228355407716,1.0,0.0,0.0,3.6382317543029785,3.638255834579468,8.832304843053862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.60498046875,0.0,1522.4686279296875,1895.4371337890625,0.0,3428.9521484375,0.9028912782669068,1.0,0.0,3.0,1.0,0.0
12162240,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.7305287718772888,0.2770510911941528,0.254157692193985,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.834173321723938,0.4193011224269867,0.4017625451087951,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.9990000128746032,0.8155966401100159,0.510292112827301,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.7365471720695496,0.2847315669059753,0.2748486995697021,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.6155349612236023,0.1634556353092193,0.7606010437011719,284.6845092773437,284.95001220703125,295.7803039550781,286.8340759277344,295.9819030761719,296.9869689941406,284.67901611328125,1.0,0.5381914973258972,0.8777651786804199,0.8777651786804199,0.2000000029802322,1.0,-2.643230438232422,2.22777795791626,0.4154524505138397,1.6297874450683594,0.8914065361022949,0.8914065361022949,0.0,173.67893981933594,160.0,30318.177734375,0.0,1835.2835693359373,1.0,281.5419311523437,283.5391845703125,289.7425231933594,291.7315673828125,293.1499938964844,293.1499938964844,281.8500061035156,36327.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919311165809631,1.0,0.0,0.0,3.632660627365112,3.6326847076416016,8.805275797385548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.40771484375,0.0,1516.3992919921875,1895.4371337890625,0.0,3328.262451171875,0.9016143679618835,1.0,0.0,3.0,1.0,0.0
12162300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7307690978050232,0.2757188379764557,0.2527716755867004,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.834562361240387,0.4173718988895416,0.3997421860694885,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.9990000128746032,0.815019428730011,0.5069677829742432,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.7368531823158264,0.2833921909332275,0.2734243869781494,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.6152859330177307,0.1622874289751052,0.7547300457954407,284.775634765625,284.95001220703125,295.7232971191406,286.8050231933594,295.7258605957031,296.98455810546875,284.7831726074219,1.0,0.5354326963424683,1.0,1.0,0.0,1.0,-2.6263744831085205,2.62634801864624,2.648623012646567e-05,2.0303714275360107,0.8910915851593018,0.8910915851593018,0.0,171.69505310058594,160.0,28984.126953125,0.0,1803.2353515625,1.0,281.7981872558594,283.68994140625,289.6466979980469,291.48516845703125,293.1499938964844,293.1499938964844,281.8500061035156,36293.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726569414138794,1.0,0.0,0.0,3.626832008361816,3.626855850219727,8.777041671237384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.44482421875,0.0,1509.7294921875,1895.4371337890625,0.0,3147.732421875,0.9003346562385559,1.0,0.0,3.0,1.0,0.0
12162360,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7304993867874146,0.2746523916721344,0.2517018318176269,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8342608213424683,0.4157252907752991,0.3980662822723388,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.9990000128746032,0.8148387670516968,0.505427360534668,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7365612387657166,0.2822466790676117,0.2722451984882355,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6145370006561279,0.161255270242691,0.7497097253799438,284.8138427734375,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9842224121094,284.8139038085937,1.0,0.5332145094871521,1.0,1.0,0.0,1.0,-2.613769769668579,2.61376428604126,5.4962479225650895e-06,2.020493030548096,0.8906112909317017,0.8906112909317017,0.0,170.4846954345703,163.0,28698.244140625,0.0,1779.2850341796875,1.0,281.8417358398437,283.73309326171875,289.6282653808594,291.4734802246094,293.1499938964844,293.1499938964844,282.1499938964844,36240.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857908308506012,1.0,0.0,0.0,3.622889280319214,3.622913122177124,8.757969567341206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.3193359375,0.0,1504.9993896484375,1895.4371337890625,0.0,3009.388916015625,0.8993945717811584,1.0,0.0,3.0,1.0,0.0
12162420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7296677827835083,0.2731252014636993,0.2501386106014251,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.83314448595047,0.4130775332450866,0.3953575491905212,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.8150896430015564,0.5041486620903015,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7355721592903137,0.2804570198059082,0.2703804671764374,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6127605438232422,0.1595726311206817,0.741482138633728,285.0105895996094,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98828125,285.0109558105469,1.0,0.5302422046661377,1.0,1.0,0.0,1.0,-2.59496545791626,2.5949599742889404,5.416824933490716e-06,2.0056893825531006,0.8930785655975342,0.8930785655975342,0.0,169.1890411376953,166.0,27670.1015625,0.0,1746.186767578125,1.0,282.141357421875,283.96539306640625,289.5874328613281,291.3491516113281,293.1499938964844,293.1499938964844,282.45001220703125,36020.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279435038566589,1.0,0.0,0.0,3.621412992477417,3.621436595916748,8.750832876103232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.474609375,0.0,1501.7462158203125,1895.4371337890625,0.0,2729.310302734375,0.8989182710647583,1.0,0.0,3.0,1.0,0.0
12162480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7296677827835083,0.2731252014636993,0.2501386106014251,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.83314448595047,0.4130775332450866,0.3953575491905212,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.8150896430015564,0.5041486620903015,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7355721592903137,0.2804570198059082,0.2703804671764374,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6127605438232422,0.1595726311206817,0.741482138633728,285.0105895996094,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98828125,285.0109558105469,1.0,0.5302422046661377,1.0,1.0,0.0,1.0,-2.59496545791626,2.5949599742889404,5.416824933490716e-06,2.0056893825531006,0.8930785655975342,0.8930785655975342,0.0,169.1890411376953,166.0,27670.1015625,0.0,1746.186767578125,1.0,282.141357421875,283.96539306640625,289.5874328613281,291.3491516113281,293.1499938964844,293.1499938964844,282.45001220703125,36020.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279435038566589,1.0,0.0,0.0,3.621412992477417,3.621436595916748,8.750832876103232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.474609375,0.0,1501.7462158203125,1895.4371337890625,0.0,2729.310302734375,0.8989182710647583,1.0,0.0,3.0,1.0,0.0
12162540,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.7287793159484863,0.2723115086555481,0.249309241771698,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.8319146633148193,0.4114780128002167,0.3937352001667022,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.9990000128746032,0.8154786229133606,0.5044676661491394,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.734530508518219,0.2794205248355865,0.2693142294883728,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.6112309694290161,0.1585647016763687,0.7366406321525574,285.2001342773437,284.95001220703125,295.46539306640625,286.6737976074219,295.4678955078125,296.993408203125,285.2036437988281,1.0,0.5290353894233704,1.0,1.0,0.0,1.0,-2.585299730300904,2.585294246673584,5.376202807383379e-06,1.9980473518371584,0.8972273468971252,0.8972273468971252,0.0,169.0063018798828,166.0,26807.0078125,0.0,1731.458984375,1.0,282.4284362792969,284.1876525878906,289.5496826171875,291.23565673828125,293.1499938964844,293.1499938964844,282.45001220703125,35803.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083413243293762,1.0,0.0,0.0,3.626787185668945,3.626811027526856,8.776825666245713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.37060546875,0.0,1506.033203125,1895.4371337890625,0.0,2547.9267578125,0.8999864459037781,1.0,0.0,3.0,1.0,0.0
