time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162600,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7284681797027588,0.2720420062541961,0.2491013705730438,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.8314667344093323,0.410952091217041,0.3932708203792572,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.9990000128746032,0.8155432343482971,0.5047457218170166,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7341564893722534,0.2790860533714294,0.269018679857254,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.610704243183136,0.1582455188035965,0.7352463603019714,285.2102966308594,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.995361328125,285.21075439453125,1.0,0.5287874937057495,1.0,1.0,0.0,1.0,-2.5827949047088623,2.582789421081543,5.365688139136182e-06,1.9960607290267944,0.898232102394104,0.898232102394104,0.0,169.0555419921875,169.0,26716.70703125,0.0,1728.08203125,1.0,282.4413452148437,284.19854736328125,289.5638122558594,291.2644348144531,293.1499938964844,293.1499938964844,282.75,35760.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056557774543762,1.0,0.0,0.0,3.6295998096466064,3.6296236515045166,8.790443075668009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.843505859375,0.0,1508.8115234375,1895.4371337890625,0.0,2523.246337890625,0.9005695581436157,1.0,0.0,3.0,1.0,0.0
12162660,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7268484830856323,0.2711921334266662,0.2483345121145248,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8292579650878906,0.4091258645057678,0.391533762216568,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.9990000128746032,0.8158121705055237,0.506835401058197,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7323146462440491,0.2779504954814911,0.2679418921470642,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.6083323359489441,0.157132938504219,0.7302446365356445,285.4107360839844,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,297.003662109375,285.4111328125,1.0,0.5284151434898376,1.0,1.0,0.0,1.0,-2.5749897956848145,2.574984550476074,5.332904493116075e-06,1.989827036857605,0.9060646891593932,0.9060646891593932,0.0,169.81494140625,172.0,25813.55078125,-0.0,1720.2525634765625,1.0,282.7414855957031,284.4307861328125,289.5308532714844,291.1788635253906,293.1499938964844,293.1499938964844,282.45001220703125,35489.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886384129524231,1.0,0.0,0.0,3.6479198932647705,3.64794397354126,8.879405868356116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.27294921875,0.0,1527.0379638671875,1895.4371337890625,0.0,2368.03515625,0.9044798016548156,1.0,0.0,3.0,1.0,0.0
12162720,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7268484830856323,0.2711921334266662,0.2483345121145248,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8292579650878906,0.4091258645057678,0.391533762216568,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.9990000128746032,0.8158121705055237,0.506835401058197,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7323146462440491,0.2779504954814911,0.2679418921470642,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.6083323359489441,0.157132938504219,0.7302446365356445,285.4107360839844,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,297.003662109375,285.4111328125,1.0,0.5284151434898376,1.0,1.0,0.0,1.0,-2.5749897956848145,2.574984550476074,5.332904493116075e-06,1.989827036857605,0.9060646891593932,0.9060646891593932,0.0,169.81494140625,172.0,25813.55078125,-0.0,1720.2525634765625,1.0,282.7414855957031,284.4307861328125,289.5308532714844,291.1788635253906,293.1499938964844,293.1499938964844,282.45001220703125,35489.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886384129524231,1.0,0.0,0.0,3.6479198932647705,3.64794397354126,8.879405868356116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.27294921875,0.0,1527.0379638671875,1895.4371337890625,0.0,2368.03515625,0.9044798016548156,1.0,0.0,3.0,1.0,0.0
12162780,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.7233908176422119,0.2687192857265472,0.2467254251241684,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.8252706527709961,0.4056920111179352,0.3889468312263489,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.8120788931846619,0.5113599300384521,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7289316058158875,0.2757040858268738,0.2663019299507141,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.6044804453849792,0.1553620100021362,0.7238973379135132,285.1642150878906,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.004638671875,285.16033935546875,1.0,0.5286056995391846,1.0,1.0,0.0,1.0,-2.565793752670288,2.565788507461548,5.294722086546244e-06,1.98263955116272,0.9070053100585938,0.9070053100585938,0.0,171.75474548339844,175.0,26113.96484375,-0.0,1715.6346435546875,1.0,282.45806884765625,284.1672058105469,289.60919189453125,291.3539733886719,293.1499938964844,293.1499938964844,282.1499938964844,35642.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079266548156738,1.0,0.0,0.0,3.66239070892334,3.662414789199829,8.949991752160713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.9228515625,0.0,1544.3106689453125,1895.4371337890625,0.0,2544.113037109375,0.9077869653701782,1.0,0.0,3.0,1.0,0.0
12162840,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.7233908176422119,0.2687192857265472,0.2467254251241684,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.8252706527709961,0.4056920111179352,0.3889468312263489,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.8120788931846619,0.5113599300384521,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7289316058158875,0.2757040858268738,0.2663019299507141,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.6044804453849792,0.1553620100021362,0.7238973379135132,285.1642150878906,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.004638671875,285.16033935546875,1.0,0.5286056995391846,1.0,1.0,0.0,1.0,-2.565793752670288,2.565788507461548,5.294722086546244e-06,1.98263955116272,0.9070053100585938,0.9070053100585938,0.0,171.75474548339844,175.0,26113.96484375,-0.0,1715.6346435546875,1.0,282.45806884765625,284.1672058105469,289.60919189453125,291.3539733886719,293.1499938964844,293.1499938964844,282.1499938964844,35642.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079266548156738,1.0,0.0,0.0,3.66239070892334,3.662414789199829,8.949991752160713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.9228515625,0.0,1544.3106689453125,1895.4371337890625,0.0,2544.113037109375,0.9077869653701782,1.0,0.0,3.0,1.0,0.0
12162900,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7205994129180908,0.2668205797672272,0.2452947348356247,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8223034739494324,0.4033286571502685,0.3869965672492981,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.8083791136741638,0.5147165060043335,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7263679504394531,0.2740858793258667,0.2650066614151001,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6016029119491577,0.1541201770305633,0.719216525554657,284.9730834960937,284.95001220703125,295.1468811035156,286.51226806640625,295.1494140625,297.00152587890625,284.9589233398437,1.0,0.5286923050880432,1.0,1.0,0.0,1.0,-2.558586597442627,2.5585813522338867,5.264922947390005e-06,1.9770210981369016,0.9053173065185548,0.9053173065185548,0.0,173.1948699951172,175.0,26514.736328125,-0.0,1711.677001953125,1.0,282.2010803222656,283.9521179199219,289.62762451171875,291.466552734375,293.1499938964844,293.1499938964844,282.1499938964844,35787.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220204710960388,1.0,0.0,0.0,3.666029214859009,3.666053295135498,8.967783173829957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.05126953125,0.0,1549.4791259765625,1895.4371337890625,0.0,2674.297607421875,0.9086524844169616,1.0,0.0,3.0,1.0,0.0
12162960,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7171856760978699,0.2646386623382568,0.2434961199760437,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.818800151348114,0.4006578326225281,0.3846647143363952,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8036407232284546,0.5186379551887512,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7232993841171265,0.2722023427486419,0.2634046077728271,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5981170535087585,0.1526550501585006,0.71344393491745,284.890625,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.9962463378906,284.8866882324219,1.0,0.5287052989006042,1.0,1.0,0.0,1.0,-2.5494773387908936,2.5494720935821533,5.227396286500152e-06,1.9699279069900515,0.90403950214386,0.90403950214386,0.0,174.8690643310547,163.0,26355.216796875,-0.0,1706.0555419921875,1.0,282.1579284667969,283.8808898925781,289.56512451171875,291.35595703125,293.1499938964844,293.1499938964844,281.8500061035156,35923.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289738297462463,1.0,0.0,0.0,3.6662635803222656,3.666287660598755,8.968930842456757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.20849609375,0.0,1550.7650146484375,1895.4371337890625,0.0,2738.895263671875,0.9088358879089355,1.0,0.0,3.0,1.0,0.0
12163020,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.7133909463882446,0.259927749633789,0.2393805533647537,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.8153785467147827,0.3948011100292206,0.3793195784091949,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.9990000128746032,0.7931868433952332,0.5182417631149292,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.7201521396636963,0.2679811716079712,0.2595641613006592,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.5936408042907715,0.1492469906806945,0.6988524198532104,284.61065673828125,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.98193359375,284.60601806640625,1.0,0.5233837962150574,1.0,1.0,0.0,1.0,-2.5155067443847656,2.5155017375946045,5.089086243970087e-06,1.943697214126587,0.897310197353363,0.897310197353363,0.0,173.52626037597656,151.0,26432.87109375,-0.0,1652.745849609375,1.0,281.8580017089844,283.5907592773437,289.474853515625,291.2816467285156,293.1499938964844,293.1499938964844,282.1499938964844,36275.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425514101982117,1.0,0.0,0.0,3.657184839248657,3.6572089195251465,8.924566259338462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.89013671875,0.0,1543.2449951171875,1895.4371337890625,0.0,2865.562255859375,0.907037317752838,1.0,0.0,3.0,1.0,0.0
12163080,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.7133909463882446,0.259927749633789,0.2393805533647537,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.8153785467147827,0.3948011100292206,0.3793195784091949,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.9990000128746032,0.7931868433952332,0.5182417631149292,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.7201521396636963,0.2679811716079712,0.2595641613006592,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.5936408042907715,0.1492469906806945,0.6988524198532104,284.61065673828125,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.98193359375,284.60601806640625,1.0,0.5233837962150574,1.0,1.0,0.0,1.0,-2.5155067443847656,2.5155017375946045,5.089086243970087e-06,1.943697214126587,0.897310197353363,0.897310197353363,0.0,173.52626037597656,151.0,26432.87109375,-0.0,1652.745849609375,1.0,281.8580017089844,283.5907592773437,289.474853515625,291.2816467285156,293.1499938964844,293.1499938964844,282.1499938964844,36275.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425514101982117,1.0,0.0,0.0,3.657184839248657,3.6572089195251465,8.924566259338462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.89013671875,0.0,1543.2449951171875,1895.4371337890625,0.0,2865.562255859375,0.907037317752838,1.0,0.0,3.0,1.0,0.0
12163140,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7133187651634216,0.2565695643424988,0.2357887029647827,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8158113360404968,0.3901668787002563,0.3743654191493988,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.9990000128746032,0.7870112061500549,0.5106216669082642,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.720271646976471,0.264569491147995,0.255882203578949,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.5920119881629944,0.1462200731039047,0.6836416721343994,284.77349853515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.97296142578125,284.77301025390625,1.0,0.5148000121116638,1.0,1.0,0.0,1.0,-2.473384618759156,2.473379850387573,4.91969876748044e-06,1.9109059572219849,0.8963140845298767,0.8963140845298767,0.0,168.2803955078125,139.0,25245.32421875,-0.0,1573.1715087890625,1.0,282.1419372558594,283.79461669921875,289.2663879394531,290.9248046875,293.1499938964844,293.1499938964844,282.45001220703125,36224.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170726895332336,1.0,0.0,0.0,3.6479921340942383,3.648016214370728,8.879757160684676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.198974609375,0.0,1532.612060546875,1895.4371337890625,0.0,2628.471435546875,0.9049851894378662,1.0,0.0,3.0,1.0,0.0
12163200,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7133187651634216,0.2565695643424988,0.2357887029647827,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8158113360404968,0.3901668787002563,0.3743654191493988,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.9990000128746032,0.7870112061500549,0.5106216669082642,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.720271646976471,0.264569491147995,0.255882203578949,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.5920119881629944,0.1462200731039047,0.6836416721343994,284.77349853515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.97296142578125,284.77301025390625,1.0,0.5148000121116638,1.0,1.0,0.0,1.0,-2.473384618759156,2.473379850387573,4.91969876748044e-06,1.9109059572219849,0.8963140845298767,0.8963140845298767,0.0,168.2803955078125,139.0,25245.32421875,-0.0,1573.1715087890625,1.0,282.1419372558594,283.79461669921875,289.2663879394531,290.9248046875,293.1499938964844,293.1499938964844,282.45001220703125,36224.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170726895332336,1.0,0.0,0.0,3.6479921340942383,3.648016214370728,8.879757160684676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.198974609375,0.0,1532.612060546875,1895.4371337890625,0.0,2628.471435546875,0.9049851894378662,1.0,0.0,3.0,1.0,0.0
12163260,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7173318266868591,0.2544967234134674,0.2334581762552261,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8203145861625671,0.3868695497512817,0.3707489967346191,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.7857878804206848,0.4969418346881866,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7239899039268494,0.262175977230072,0.2531611919403076,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5941610932350159,0.1440290957689285,0.6716742515563965,284.96044921875,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.97332763671875,284.9600524902344,1.0,0.504379153251648,1.0,1.0,0.0,1.0,-2.4321560859680176,2.4321513175964355,4.756720954901539e-06,1.878792762756348,0.8980455994606018,0.8980455994606018,0.0,160.17654418945312,127.0,24081.423828125,-0.0,1485.177978515625,1.0,282.4415588378906,284.01904296875,289.1708984375,290.7283935546875,293.1499938964844,293.1499938964844,282.75,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848323583602905,1.0,0.0,0.0,3.6454381942749023,3.645462274551392,8.86732834715076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.013916015625,0.0,1528.4794921875,1895.4371337890625,0.0,2333.633544921875,0.9043046832084656,1.0,0.0,3.0,1.0,0.0
12163320,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7173318266868591,0.2544967234134674,0.2334581762552261,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8203145861625671,0.3868695497512817,0.3707489967346191,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.7857878804206848,0.4969418346881866,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7239899039268494,0.262175977230072,0.2531611919403076,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5941610932350159,0.1440290957689285,0.6716742515563965,284.96044921875,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.97332763671875,284.9600524902344,1.0,0.504379153251648,1.0,1.0,0.0,1.0,-2.4321560859680176,2.4321513175964355,4.756720954901539e-06,1.878792762756348,0.8980455994606018,0.8980455994606018,0.0,160.17654418945312,127.0,24081.423828125,-0.0,1485.177978515625,1.0,282.4415588378906,284.01904296875,289.1708984375,290.7283935546875,293.1499938964844,293.1499938964844,282.75,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848323583602905,1.0,0.0,0.0,3.6454381942749023,3.645462274551392,8.86732834715076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.013916015625,0.0,1528.4794921875,1895.4371337890625,0.0,2333.633544921875,0.9043046832084656,1.0,0.0,3.0,1.0,0.0
12163380,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7208959460258484,0.2535499334335327,0.2323215752840042,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8242865800857544,0.3852281272411346,0.3688914477825165,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9990000128746032,0.7868024110794067,0.4868569374084472,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.72736656665802,0.2610168159008026,0.2517804801464081,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.5967872142791748,0.1430141925811767,0.6657634377479553,285.126220703125,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.9765319824219,285.1330261230469,1.0,0.4975647032260895,1.0,1.0,0.0,1.0,-2.407682418823242,2.40767765045166,4.661319962906418e-06,1.8597317934036253,0.9009656310081482,0.9009656310081482,0.0,154.5256805419922,127.0,23184.091796875,-0.0,1430.7127685546875,1.0,282.7140808105469,284.22052001953125,289.1106262207031,290.5706787109375,293.1499938964844,293.1499938964844,282.75,35897.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637750506401062,1.0,0.0,0.0,3.647796630859375,3.647820472717285,8.878805033418757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.048095703125,0.0,1529.951416015625,1895.4371337890625,0.0,2145.764892578125,0.9047623872756958,1.0,0.0,3.0,1.0,0.0
12163440,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.723749577999115,0.252998024225235,0.2317007780075073,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8274654746055603,0.3842273950576782,0.367810845375061,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9990000128746032,0.7880935668945312,0.479455292224884,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7300940155982971,0.2603256702423095,0.2509813606739044,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.5990748405456543,0.1424375474452972,0.6623762249946594,285.14794921875,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9796142578125,285.14752197265625,1.0,0.4928601086139679,1.0,1.0,0.0,1.0,-2.391716957092285,2.3917124271392822,4.599628937285161e-06,1.8472988605499268,0.9022796750068665,0.9022796750068665,0.0,150.5110626220703,130.0,22951.80078125,-0.0,1394.3675537109375,1.0,282.7415771484375,284.24273681640625,289.1246032714844,290.6034545898437,293.1499938964844,293.1499938964844,282.45001220703125,35828.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557157278060913,1.0,0.0,0.0,3.651146650314331,3.65117073059082,8.895120799934375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.99169921875,0.0,1533.16064453125,1895.4371337890625,0.0,2075.10107421875,0.9054321646690368,1.0,0.0,3.0,1.0,0.0
12163500,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7257363200187683,0.2518510222434997,0.2308258712291717,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8297041058540344,0.3825313448905945,0.3663702309131622,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.7890636920928955,0.4734410941600799,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7320135831832886,0.2591628134250641,0.2499541342258453,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6005537509918213,0.141583576798439,0.6584238409996033,284.9732360839844,284.95001220703125,294.5715026855469,286.22235107421875,294.5741882324219,296.9820556640625,284.9579467773437,1.0,0.4889273941516876,1.0,1.0,0.0,1.0,-2.375719785690308,2.3757152557373047,4.538055691227783e-06,1.834738850593567,0.900783360004425,0.900783360004425,0.0,147.19155883789062,130.0,23251.458984375,-0.0,1361.2308349609375,1.0,282.4987487792969,284.0419616699219,289.2226257324219,290.8113098144531,293.1499938964844,293.1499938964844,282.45001220703125,35913.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621889114379883,1.0,0.0,0.0,3.653022527694702,3.653046607971192,8.904262926989759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.49853515625,0.0,1535.883056640625,1895.4371337890625,0.0,2131.799560546875,0.9058393836021424,1.0,0.0,3.0,1.0,0.0
12163560,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7260594964027405,0.2501921653747558,0.2294665426015854,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8302258849143982,0.380316823720932,0.3644253313541412,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.7887815237045288,0.469976007938385,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7324345111846924,0.2576213479042053,0.2485878467559814,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6005874872207642,0.1404952704906463,0.6537039875984192,284.88836669921875,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9819030761719,284.8838806152344,1.0,0.4857022762298584,1.0,1.0,0.0,1.0,-2.360275983810425,2.360271453857422,4.479193194129039e-06,1.8227063417434688,0.8994688987731934,0.8994688987731934,0.0,145.1033935546875,133.0,23041.43359375,-0.0,1334.0972900390625,1.0,282.4574584960937,283.970458984375,289.2244567871094,290.7795715332031,293.1499938964844,293.1499938964844,282.75,36022.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673672437667847,1.0,0.0,0.0,3.6516289710998535,3.651653051376343,8.897470706870081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.854736328125,0.0,1535.14794921875,1895.4371337890625,0.0,2177.494873046875,0.9056365489959716,1.0,0.0,3.0,1.0,0.0
12163620,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.725151777267456,0.2476872205734253,0.2268981039524078,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8293997645378113,0.376649260520935,0.360648363828659,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.788459837436676,0.4665977358818054,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7316000461578369,0.2550074160099029,0.2458898872137069,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.5989121794700623,0.1385158896446228,0.6441439986228943,285.0621337890625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9833068847656,285.0624084472656,1.0,0.481019526720047,1.0,1.0,0.0,1.0,-2.333861827850342,2.333857536315918,4.379285655886633e-06,1.8020347356796265,0.9023770093917848,0.9023770093917848,0.0,142.7257537841797,136.0,22052.9296875,-0.0,1293.14501953125,1.0,282.7419128417969,284.1821594238281,289.0712280273437,290.5227966308594,293.1499938964844,293.1499938964844,282.45001220703125,35884.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749961793422699,1.0,0.0,0.0,3.654973983764648,3.654997825622559,8.913778515307058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.18994140625,0.0,1537.841064453125,1895.4371337890625,0.0,2025.1204833984373,0.9063210487365724,1.0,0.0,3.0,1.0,0.0
12163680,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.725151777267456,0.2476872205734253,0.2268981039524078,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8293997645378113,0.376649260520935,0.360648363828659,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.788459837436676,0.4665977358818054,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7316000461578369,0.2550074160099029,0.2458898872137069,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.5989121794700623,0.1385158896446228,0.6441439986228943,285.0621337890625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9833068847656,285.0624084472656,1.0,0.481019526720047,1.0,1.0,0.0,1.0,-2.333861827850342,2.333857536315918,4.379285655886633e-06,1.8020347356796265,0.9023770093917848,0.9023770093917848,0.0,142.7257537841797,136.0,22052.9296875,-0.0,1293.14501953125,1.0,282.7419128417969,284.1821594238281,289.0712280273437,290.5227966308594,293.1499938964844,293.1499938964844,282.45001220703125,35884.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749961793422699,1.0,0.0,0.0,3.654973983764648,3.654997825622559,8.913778515307058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.18994140625,0.0,1537.841064453125,1895.4371337890625,0.0,2025.1204833984373,0.9063210487365724,1.0,0.0,3.0,1.0,0.0
12163740,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7225053906440735,0.2444707155227661,0.2243628650903701,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8265726566314697,0.3722685575485229,0.3568921685218811,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9990000128746032,0.7851513028144836,0.4668422639369964,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7290041446685791,0.2518629431724548,0.2431969046592712,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5954504609107971,0.1362077295780182,0.6346096396446228,284.8114929199219,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98150634765625,284.8070983886719,1.0,0.478103756904602,1.0,1.0,0.0,1.0,-2.311910629272461,2.311906337738037,4.297321993362857e-06,1.784947633743286,0.8986019492149353,0.8986019492149353,0.0,142.16162109375,139.0,22220.29296875,-0.0,1265.259033203125,1.0,282.45806884765625,283.9169006347656,289.1146850585937,290.6300354003906,293.1499938964844,293.1499938964844,282.75,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612958550453186,1.0,0.0,0.0,3.652463436126709,3.6524875164031982,8.90153842192376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.03955078125,0.0,1536.6793212890625,1895.4371337890625,0.0,2123.948486328125,0.905876636505127,1.0,0.0,3.0,1.0,0.0
12163800,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7225053906440735,0.2444707155227661,0.2243628650903701,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8265726566314697,0.3722685575485229,0.3568921685218811,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9990000128746032,0.7851513028144836,0.4668422639369964,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7290041446685791,0.2518629431724548,0.2431969046592712,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5954504609107971,0.1362077295780182,0.6346096396446228,284.8114929199219,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98150634765625,284.8070983886719,1.0,0.478103756904602,1.0,1.0,0.0,1.0,-2.311910629272461,2.311906337738037,4.297321993362857e-06,1.784947633743286,0.8986019492149353,0.8986019492149353,0.0,142.16162109375,139.0,22220.29296875,-0.0,1265.259033203125,1.0,282.45806884765625,283.9169006347656,289.1146850585937,290.6300354003906,293.1499938964844,293.1499938964844,282.75,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612958550453186,1.0,0.0,0.0,3.652463436126709,3.6524875164031982,8.90153842192376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.03955078125,0.0,1536.6793212890625,1895.4371337890625,0.0,2123.948486328125,0.905876636505127,1.0,0.0,3.0,1.0,0.0
12163860,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7183983325958252,0.2417481541633606,0.2216809093952179,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8221684098243713,0.3683430552482605,0.3529524207115173,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7809938192367554,0.4696840345859527,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.724943995475769,0.2489318400621414,0.2402927428483963,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.5903254151344299,0.1339305341243744,0.6241822242736816,284.99072265625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9800109863281,284.9913024902344,1.0,0.47624272108078,1.0,1.0,0.0,1.0,-2.2913503646850586,2.2913460731506348,4.221172275720164e-06,1.768875002861023,0.90058833360672,0.90058833360672,0.0,142.8363037109375,142.0,21295.8671875,-0.0,1244.2259521484375,1.0,282.7419128417969,284.1333923339844,288.9468078613281,290.3532409667969,293.1499938964844,293.1499938964844,282.45001220703125,35975.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740709125995636,1.0,0.0,0.0,3.652379274368286,3.652403116226196,8.901126875571208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.109375,0.0,1535.6326904296875,1895.4371337890625,0.0,1945.6265869140625,0.905803084373474,1.0,0.0,3.0,1.0,0.0
12163920,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7183983325958252,0.2417481541633606,0.2216809093952179,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8221684098243713,0.3683430552482605,0.3529524207115173,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7809938192367554,0.4696840345859527,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.724943995475769,0.2489318400621414,0.2402927428483963,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.5903254151344299,0.1339305341243744,0.6241822242736816,284.99072265625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9800109863281,284.9913024902344,1.0,0.47624272108078,1.0,1.0,0.0,1.0,-2.2913503646850586,2.2913460731506348,4.221172275720164e-06,1.768875002861023,0.90058833360672,0.90058833360672,0.0,142.8363037109375,142.0,21295.8671875,-0.0,1244.2259521484375,1.0,282.7419128417969,284.1333923339844,288.9468078613281,290.3532409667969,293.1499938964844,293.1499938964844,282.45001220703125,35975.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740709125995636,1.0,0.0,0.0,3.652379274368286,3.652403116226196,8.901126875571208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.109375,0.0,1535.6326904296875,1895.4371337890625,0.0,1945.6265869140625,0.905803084373474,1.0,0.0,3.0,1.0,0.0
12163980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7135260701179504,0.238404244184494,0.2190794646739959,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8169768452644348,0.3638025522232055,0.3490975201129913,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.774326741695404,0.4740200042724609,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.7201703190803528,0.2455595731735229,0.2374344766139984,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.5844110250473022,0.1313823163509369,0.6138634085655212,284.744384765625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97625732421875,284.7401733398437,1.0,0.4751822352409363,1.0,1.0,0.0,1.0,-2.272977352142334,2.2729732990264893,4.153898316872073e-06,1.7546074390411377,0.8941329717636108,0.8941329717636108,0.0,144.2878875732422,145.0,21490.16796875,-0.0,1228.955078125,1.0,282.4580993652344,283.8721008300781,288.9959411621094,290.464111328125,293.1499938964844,293.1499938964844,282.75,36284.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500118613243103,1.0,0.0,0.0,3.644084692001343,3.644108772277832,8.860744173944113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.5546875,0.0,1528.725830078125,1895.4371337890625,0.0,2025.5537109375,0.9041069746017456,1.0,0.0,3.0,1.0,0.0
12164040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7135260701179504,0.238404244184494,0.2190794646739959,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8169768452644348,0.3638025522232055,0.3490975201129913,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.774326741695404,0.4740200042724609,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.7201703190803528,0.2455595731735229,0.2374344766139984,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.5844110250473022,0.1313823163509369,0.6138634085655212,284.744384765625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97625732421875,284.7401733398437,1.0,0.4751822352409363,1.0,1.0,0.0,1.0,-2.272977352142334,2.2729732990264893,4.153898316872073e-06,1.7546074390411377,0.8941329717636108,0.8941329717636108,0.0,144.2878875732422,145.0,21490.16796875,-0.0,1228.955078125,1.0,282.4580993652344,283.8721008300781,288.9959411621094,290.464111328125,293.1499938964844,293.1499938964844,282.75,36284.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500118613243103,1.0,0.0,0.0,3.644084692001343,3.644108772277832,8.860744173944113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.5546875,0.0,1528.725830078125,1895.4371337890625,0.0,2025.5537109375,0.9041069746017456,1.0,0.0,3.0,1.0,0.0
12164100,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7103654146194458,0.2368036955595016,0.2175295799970626,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8137434124946594,0.3615831136703491,0.3468952775001526,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.7706248760223389,0.4769240319728851,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7171903252601624,0.2438763827085495,0.2357946932315826,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.5807793140411377,0.1300554424524307,0.6079612374305725,284.87939453125,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9738464355469,284.8915405273437,1.0,0.4747884571552276,1.0,1.0,0.0,1.0,-2.262897729873657,2.2628934383392334,4.117179287277395e-06,1.746748685836792,0.893122136592865,0.893122136592865,0.0,145.33834838867188,145.0,20782.029296875,-0.0,1221.6319580078125,1.0,282.7008972167969,284.0472106933594,288.87408447265625,290.21893310546875,293.1499938964844,293.1499938964844,282.75,36309.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381510734558105,1.0,0.0,0.0,3.637378215789795,3.637402057647705,8.82816038938472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.11669921875,0.0,1521.4801025390625,1895.4371337890625,0.0,1923.8492431640625,0.9026950597763062,1.0,0.0,3.0,1.0,0.0
12164160,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7076774835586548,0.2355803996324539,0.2163522392511367,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8109133839607239,0.3597408533096313,0.3450760245323181,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.767457902431488,0.4795498251914978,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7145455479621887,0.2424527704715728,0.2344067990779876,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5774774551391602,0.1288759261369705,0.6026396155357361,284.929931640625,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.97314453125,284.9306945800781,1.0,0.47453173995018,1.0,1.0,0.0,1.0,-2.254390478134156,2.2543861865997314,4.086301032657502e-06,1.740103244781494,0.8913180828094482,0.8913180828094482,0.0,146.31419372558594,148.0,20590.98828125,-0.0,1215.8280029296875,1.0,282.742431640625,284.09527587890625,288.83306884765625,290.1944885253906,293.1499938964844,293.1499938964844,283.04998779296875,36318.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283028960227966,1.0,0.0,0.0,3.63173246383667,3.63175630569458,8.800776640782715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.364990234375,0.0,1515.30810546875,1895.4371337890625,0.0,1840.868408203125,0.9014012813568116,1.0,0.0,3.0,1.0,0.0
12164220,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7030966877937317,0.233705461025238,0.2145945876836776,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.8057971596717834,0.3566702902317047,0.3420911431312561,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9990000128746032,0.7620136141777039,0.4845088422298431,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7097172737121582,0.2400487959384918,0.2320941090583801,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.5715047121047974,0.1268215328454971,0.5933951735496521,285.14276123046875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97491455078125,285.1439819335937,1.0,0.474405288696289,1.0,1.0,0.0,1.0,-2.240764617919922,2.240760564804077,4.0371296563535e-06,1.7294752597808838,0.8898640871047974,0.8898640871047974,0.0,148.2515106201172,136.0,19737.296875,-0.0,1208.018798828125,1.0,283.0414123535156,284.3411560058594,288.7466735839844,290.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,36262.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995996832847595,1.0,0.0,0.0,3.621671915054321,3.621695756912232,8.752084568186547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.369140625,0.0,1503.83056640625,1895.4371337890625,0.0,1607.5953369140625,0.8971225619316101,1.0,0.0,3.0,1.0,0.0
12164280,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7030966877937317,0.233705461025238,0.2145945876836776,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.8057971596717834,0.3566702902317047,0.3420911431312561,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9990000128746032,0.7620136141777039,0.4845088422298431,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7097172737121582,0.2400487959384918,0.2320941090583801,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.5715047121047974,0.1268215328454971,0.5933951735496521,285.14276123046875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97491455078125,285.1439819335937,1.0,0.474405288696289,1.0,1.0,0.0,1.0,-2.240764617919922,2.240760564804077,4.0371296563535e-06,1.7294752597808838,0.8898640871047974,0.8898640871047974,0.0,148.2515106201172,136.0,19737.296875,-0.0,1208.018798828125,1.0,283.0414123535156,284.3411560058594,288.7466735839844,290.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,36262.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995996832847595,1.0,0.0,0.0,3.621671915054321,3.621695756912232,8.752084568186547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.369140625,0.0,1503.83056640625,1895.4371337890625,0.0,1607.5953369140625,0.8971225619316101,1.0,0.0,3.0,1.0,0.0
12164340,296.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7030072212219238,0.0,0.212863802909851,296.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.8055805563926697,0.0,0.3391871154308319,296.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.9990000128746032,0.0,0.4807744026184082,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7091877460479736,0.0,0.2298084497451782,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.5697094202041626,0.0,0.5842894315719604,285.20635986328125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.2055358886719,0.0,0.0,1.0,1.0,0.0,1.0,-2.2170426845550537,2.217038631439209,3.952673978346866e-06,1.711205005645752,0.0,0.0,0.0,145.7963409423828,60.0,19174.23828125,-0.0,1172.52880859375,0.0,283.1469116210937,284.4228820800781,288.75323486328125,290.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,35950.65625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.59103798866272,3.591061592102051,8.604652066424023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1468.1912841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7030072212219238,0.0,0.212863802909851,296.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.8055805563926697,0.0,0.3391871154308319,296.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.9990000128746032,0.0,0.4807744026184082,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7091877460479736,0.0,0.2298084497451782,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.5697094202041626,0.0,0.5842894315719604,285.20635986328125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.2055358886719,0.0,0.0,1.0,1.0,0.0,1.0,-2.2170426845550537,2.217038631439209,3.952673978346866e-06,1.711205005645752,0.0,0.0,0.0,145.7963409423828,60.0,19174.23828125,-0.0,1172.52880859375,0.0,283.1469116210937,284.4228820800781,288.75323486328125,290.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,35950.65625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.59103798866272,3.591061592102051,8.604652066424023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1468.1912841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
