time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.0016022204654291,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.4145881831645965,0.0,0.0016872244887053,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.4145881831645965,0.0,0.0012461801525205,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0290985982865095,0.0,0.0016872156411409,297.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0080033699050545,285.9423522949219,294.1499938964844,293.6947021484375,285.7894287109375,293.4405822753906,296.5474548339844,284.5956726074219,0.0,0.0,0.7867653965950012,0.7867653965950012,0.2132345736026764,1.0,-0.0170765183866024,0.0171937961131334,-0.0001172787306131,-0.0214915387332439,0.0,0.0,0.0,-0.0900139808654785,60.0,1169.259765625,-0.0,-1.9876189981005155e-05,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,3.557652235031128e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.917519621013999e-13,5.91816743181206e-13,1.698738327596183e-18,3.1161257602052566e-11,3.1161209029795245e-11,4.9572692573564077e-17,0.0,0.0,-0.0,0.0,0.0,4.585847613651092e-22,2.0040521521802743e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0008350645075552,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0012880888534709,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0019506657263264,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0008992767543531,297.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0024718947242945,285.9120178222656,294.1499938964844,293.6464233398437,285.7675170898437,293.4690856933594,296.0545959472656,284.2977294921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091515872627496,0.0109714549034833,-0.0018198671750724,-0.0256342627108097,0.0,0.0,0.0,-0.0491927973926067,60.0,516.9852294921875,-0.0,-5.443370355351362e-06,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2106240447448695e-28,5.0106471584410645e-28,6.020605588640443e-31,4.322620888075508e-18,4.319358901329905e-18,3.261913438336665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001180561448563,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.0001343137118965,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001236395764863,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,0.0001248056069016,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0005481544649228,285.9033508300781,294.1499938964844,293.5948791503906,285.7451171875,293.475830078125,295.4501342773437,284.1698913574219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012589610414579,0.0053188409656286,-0.0040598800405859,-0.0293458960950374,0.0,0.0,0.0,-0.0103048374876379,60.0,203.3794708251953,-0.0,-1.080600497971318e-07,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.117074975864463e-37,5.551446774440397e-37,1.4522055075600721e-37,-1.887347267117021e-21,-1.46604546052785e-21,-4.213019075633669e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,0.0001013717774185,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,0.0001075141044566,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,8.127792534651235e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0001067866178345,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0005031921900808,285.9002380371094,294.1499938964844,293.5435485839844,285.72381591796875,293.4767761230469,294.9639587402344,284.1347045898437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010802551405504,0.001426302245818,-0.0003460470179561,-0.0330472849309444,0.0,0.0,0.0,-0.011098900809884,60.0,78.72058868408203,-0.0,-7.957228831401154e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.593836873323047e-41,1.9871813522590223e-41,9.964633379813772e-42,-2.7558138049798917e-21,-1.4660533365151277e-21,-1.2897604684647637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,9.994644642574713e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.000105249491753,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,7.773815741529688e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001052484731189,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0004992476897314,285.89715576171875,294.1499938964844,293.49237060546875,285.7035522460937,293.4771423339844,294.5924072265625,284.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065723830834,6.38814796616316e-08,0.0010656599188223,-0.0343316309154033,0.0,0.0,0.0,-0.0114950127899646,60.0,33.10935974121094,-0.0,-7.734048779184377e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.932017411841108e-21,-1.4660497014440764e-21,-1.4659677103970314e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,9.99050826067105e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0001052055740728,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,7.770485535729676e-05,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0001052048974088,297.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0004990425659343,285.8940124511719,294.1499938964844,293.4413757324219,285.6842956542969,293.47705078125,294.302978515625,284.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646175360307,1.3423026246073276e-08,0.0010646041482686,-0.034197486937046,0.0,0.0,0.0,-0.0114657524973154,60.0,16.280319213867188,-0.0,-7.72763470990867e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.932106471081864e-21,-1.4660493985214888e-21,-1.4660570725603748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,9.982318442780524e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001051193539751,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,7.764124893583357e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0001051186627591,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0004986333660781,285.88751220703125,294.1499938964844,293.33990478515625,285.64862060546875,293.47540283203125,293.8935546875,284.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.777872085571289,-0.0,-7.714942995562525e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.466049297547293e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,9.982318442780524e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001051193539751,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,7.764124893583357e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0001051186627591,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0004986333660781,285.88751220703125,294.1499938964844,293.33990478515625,285.64862060546875,293.47540283203125,293.8935546875,284.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.777872085571289,-0.0,-7.714942995562525e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.466049297547293e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,9.974080603569746e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0001050325954565,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,7.757715502521023e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0001050319115165,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0004982219543308,285.8807067871094,294.1499938964844,293.2391357421875,285.6164855957031,293.4718933105469,293.6231994628906,284.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.724438190460205,-0.0,-7.702188042912894e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320983931461938e-21,-1.4660491965730969e-21,-1.4660490955989012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,9.974080603569746e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0001050325954565,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,7.757715502521023e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0001050319115165,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0004982219543308,285.8807067871094,294.1499938964844,293.2391357421875,285.6164855957031,293.4718933105469,293.6231994628906,284.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.724438190460205,-0.0,-7.702188042912894e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320983931461938e-21,-1.4660491965730969e-21,-1.4660490955989012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,9.969546226784588e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001049848433467,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,7.754188118269667e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001049841666826,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,0.0004979954683221,285.8768920898437,294.1499938964844,293.1841735839844,285.6002197265625,293.4691772460937,293.5107116699219,284.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623791022226,1.315831887893637e-08,0.0010623659472912,-0.033512532711029,0.0,0.0,0.0,-0.0113359550014138,60.0,6.59337329864502,-0.0,-7.695172854482736e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660490955989012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,9.965804201783612e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0001049454294843,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,7.751277007628232e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001049447528203,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0004978085635229,285.8736877441406,294.1499938964844,293.1390991210937,285.5875244140625,293.466552734375,293.430419921875,284.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.52302360534668,-0.0,-7.689384773357234e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,9.95749287540093e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001048578997142,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,7.744810864096507e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001048572303261,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0004973934264853,285.8664245605469,294.1499938964844,293.03973388671875,285.5614624023437,293.4594421386719,293.2788391113281,284.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.401126384735107,-0.0,-7.67653816069469e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,9.95749287540093e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001048578997142,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,7.744810864096507e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001048572303261,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0004973934264853,285.8664245605469,294.1499938964844,293.03973388671875,285.5614624023437,293.4594421386719,293.2788391113281,284.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.401126384735107,-0.0,-7.67653816069469e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,9.953324479283764e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0001048140038619,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,7.741568697383627e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001048133417498,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0004971852758899,285.8627319335937,294.1499938964844,292.9903259277344,285.5494384765625,293.4552307128906,293.2130126953125,284.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.346553325653076,-0.0,-7.670100643508705e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,9.949149534804748e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0001047700279741,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,7.738320709904656e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0001047693731379,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0004969767178408,285.8589782714844,294.1499938964844,292.94110107421875,285.5379943847656,293.4506225585937,293.1515197753906,284.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.292986869812012,-0.0,-7.663653889267152e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.940777817973868e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,0.0001046818579197,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,7.7318080002442e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001046812103595,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0004965586122125,285.8513488769531,294.1499938964844,292.8431701660156,285.51678466796875,293.44012451171875,293.0375061035156,284.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.187835693359375,-0.0,-7.65073693287377e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.940777817973868e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,0.0001046818579197,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,7.7318080002442e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001046812103595,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0004965586122125,285.8513488769531,294.1499938964844,292.8431701660156,285.51678466796875,293.44012451171875,293.0375061035156,284.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.187835693359375,-0.0,-7.65073693287377e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,9.932380635291338e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001045934259309,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,7.725275645498186e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001045927856466,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0004961392260156,285.84356689453125,294.1499938964844,292.7459716796875,285.49755859375,293.4280090332031,292.9313049316406,284.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.084902286529541,-0.0,-7.637792975856429e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,9.932380635291338e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001045934259309,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,7.725275645498186e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001045927856466,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0004961392260156,285.84356689453125,294.1499938964844,292.7459716796875,285.49755859375,293.4280090332031,292.9313049316406,284.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.084902286529541,-0.0,-7.637792975856429e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,9.923961624735966e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001045047611114,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,7.71872655604966e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001045041353791,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0004957187338732,285.83563232421875,294.1499938964844,292.6494445800781,285.48004150390625,293.4143371582031,292.8298034667969,284.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.984057903289795,-0.0,-7.624826281471543e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,9.923961624735966e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001045047611114,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,7.71872655604966e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001045041353791,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0004957187338732,285.83563232421875,294.1499938964844,292.6494445800781,285.48004150390625,293.4143371582031,292.8298034667969,284.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.984057903289795,-0.0,-7.624826281471543e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,9.917550778482108e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.0001044372402247,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,7.713738887105137e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0001044366217684,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.0004953985335305,285.8295288085937,294.1499938964844,292.5765686035156,285.4676513671875,293.40289306640625,292.75469970703125,284.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.908799648284912,-0.0,-7.614958974500041e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,9.915523696690798e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0001044158998411,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,7.712162187090144e-05,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0001044152813847,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0004952973104082,285.8275756835937,294.1499938964844,292.5536499023437,285.4638977050781,293.3990783691406,292.73126220703125,284.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.885267734527588,-0.0,-7.611841823518263e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,9.91129854810424e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0001043714000843,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,7.708875637035817e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0001043707816279,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0004950862494297,285.8235168457031,294.1499938964844,292.5060119628906,285.456298828125,293.3908996582031,292.68280029296875,284.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431085494313264e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.836625099182129,-0.0,-7.605343910199738e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,9.907069761538878e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001043268639477,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,7.705586176598445e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0001043262527673,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0004948750720359,285.8194274902344,294.1499938964844,292.4585266113281,285.44891357421875,293.3823547363281,292.6347351074219,284.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.788473606109619,-0.0,-7.598843865253002e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,9.898602729663251e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0001042376898112,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,7.698999252170324e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001042370859067,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0004944521351717,285.8111877441406,294.1499938964844,292.3641357421875,285.4347839355469,293.3641967773437,292.53961181640625,284.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.693602085113525,-0.0,-7.585836669932179e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,9.898602729663251e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0001042376898112,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,7.698999252170324e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001042370859067,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0004944521351717,285.8111877441406,294.1499938964844,292.3641357421875,285.4347839355469,293.3641967773437,292.53961181640625,284.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.693602085113525,-0.0,-7.585836669932179e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.890124056255444e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0001041483992594,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,7.692403596593067e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,0.0001041478099068,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0004940286744385,285.8028564453125,294.1499938964844,292.2704467773437,285.4212341308594,293.3446350097656,292.44561767578125,284.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.600612163543701,-0.0,-7.57282521135494e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.890124056255444e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0001041483992594,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,7.692403596593067e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,0.0001041478099068,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0004940286744385,285.8028564453125,294.1499938964844,292.2704467773437,285.4212341308594,293.3446350097656,292.44561767578125,284.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.600612163543701,-0.0,-7.57282521135494e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.881638106890024e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,0.000104059028672,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,7.685802120249718e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0001040584465954,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0004936048062518,285.79449462890625,294.1499938964844,292.1774597167969,285.40802001953125,293.32373046875,292.3525695800781,284.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.5094404220581055,-0.0,-7.559813042234964e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.881638106890024e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,0.000104059028672,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,7.685802120249718e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0001040584465954,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0004936048062518,285.79449462890625,294.1499938964844,292.1774597167969,285.40802001953125,293.32373046875,292.3525695800781,284.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.5094404220581055,-0.0,-7.559813042234964e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,9.873146336758508e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,0.000103969599877,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,7.679196278331801e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001039690250763,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0004931807052344,285.7860412597656,294.1499938964844,292.085205078125,285.3948669433594,293.3014831542969,292.2604064941406,284.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.420022010803223,-0.0,-7.546803004743198e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,9.873146336758508e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,0.000103969599877,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,7.679196278331801e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001039690250763,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0004931807052344,285.7860412597656,294.1499938964844,292.085205078125,285.3948669433594,293.3014831542969,292.2604064941406,284.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.420022010803223,-0.0,-7.546803004743198e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,9.86889936029911e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0001039248745655,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,7.6758922659792e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001039242997649,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,0.000492968596518,285.7818298339844,294.1499938964844,292.0393371582031,285.38824462890625,293.2898864746094,292.214599609375,284.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.375946521759033,-0.0,-7.540300828168256e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,9.86465165624395e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001038801347021,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,7.6725882536266e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0001038795671775,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.000492756429594,285.777587890625,294.1499938964844,291.9936218261719,285.3815612792969,293.2779846191406,292.16900634765625,284.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.332289695739746,-0.0,-7.533800783221525e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.85615624813363e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001037906622514,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,7.665979501325637e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001037901020026,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0004923320957459,285.7690734863281,294.1499938964844,291.9027709960937,285.3678283691406,293.2532043457031,292.0783996582031,284.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.246186256408691,-0.0,-7.520808509298149e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.85615624813363e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001037906622514,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,7.665979501325637e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001037901020026,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0004923320957459,285.7690734863281,294.1499938964844,291.9027709960937,285.3678283691406,293.2532043457031,292.0783996582031,284.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.246186256408691,-0.0,-7.520808509298149e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,9.84766156761907e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0001037012116285,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,7.659371476620436e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001037006513797,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0004919078201055,285.76055908203125,294.1499938964844,291.8126220703125,285.3534545898437,293.2272644042969,291.9884948730469,284.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.161648750305176,-0.0,-7.507829735686755e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
