time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166800,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,9.84766156761907e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0001037012116285,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,7.659371476620436e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001037006513797,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0004919078201055,285.76055908203125,294.1499938964844,291.8126220703125,285.3534545898437,293.2272644042969,291.9884948730469,284.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.161648750305176,-0.0,-7.507829735686755e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,9.83917125267908e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001036117901094,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,7.65276636229828e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001036112444126,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0004914837772957,285.7520446777344,294.1499938964844,291.7231750488281,285.33819580078125,293.2001342773437,291.8993530273437,284.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.078617572784424,-0.0,-7.49486801510102e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,9.83917125267908e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001036117901094,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,7.65276636229828e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001036112444126,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0004914837772957,285.7520446777344,294.1499938964844,291.7231750488281,285.33819580078125,293.2001342773437,291.8993530273437,284.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.078617572784424,-0.0,-7.49486801510102e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.832042997004464e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0001035367240547,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,7.647222082596272e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001035361856338,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,0.0004911277210339,285.744873046875,294.1499938964844,291.6485900878906,285.32452392578125,293.17645263671875,291.82501220703125,284.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.009995937347412,-0.0,-7.483996000701154e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,9.83068603090942e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.0001035224340739,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,7.646166341146454e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0001035218883771,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0004910599673166,285.7434997558594,294.1499938964844,291.6344299316406,285.3218078613281,293.171875,291.8109130859375,284.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.997034072875977,-0.0,-7.481926189711886e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,9.826446330407634e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.000103477781522,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,7.642868149559945e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.0001034772431012,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0004908482078462,285.7392578125,294.1499938964844,291.59033203125,285.3131408691406,293.1573486328125,291.7669677734375,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.956761837005615,-0.0,-7.475464514072885e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.822208812693134e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.000103433150798,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,7.639571413164958e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001034326196531,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0004906365065835,285.7349853515625,294.1499938964844,291.5464172363281,285.3040771484375,293.1425476074219,291.7231750488281,284.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286998003721237,0.0,0.0,0.0,-0.0104241743683815,60.0,4.91683292388916,-0.0,-7.46900781223303e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,9.813741053221749e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001033439693856,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,7.632984488736838e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001033434455166,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0004902135697193,285.7264709472656,294.1499938964844,291.4590759277344,285.2847900390625,293.1121520996094,291.6361694335937,284.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.8379740715026855,-0.0,-7.456115724835399e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,9.813741053221749e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001033439693856,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,7.632984488736838e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001033434455166,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0004902135697193,285.7264709472656,294.1499938964844,291.4590759277344,285.2847900390625,293.1121520996094,291.6361694335937,284.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.8379740715026855,-0.0,-7.456115724835399e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.805284207686782e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001032549116644,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,7.626405567862093e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0001032543950714,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0004897912149317,285.7179870605469,294.1499938964844,291.3724670410156,285.2637023925781,293.08074951171875,291.5498962402344,284.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.76041316986084,-0.0,-7.443251348604464e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.805284207686782e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001032549116644,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,7.626405567862093e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0001032543950714,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0004897912149317,285.7179870605469,294.1499938964844,291.3724670410156,285.2637023925781,293.08074951171875,291.5498962402344,284.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.76041316986084,-0.0,-7.443251348604464e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.796840458875522e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001031659921864,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,7.61983756092377e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0001031654828693,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0004893695004284,285.70953369140625,294.1499938964844,291.2865600585937,285.2406616210937,293.04833984375,291.4643249511719,284.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.684108734130859,-0.0,-7.430418946796635e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.796840458875522e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001031659921864,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,7.61983756092377e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0001031654828693,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0004893695004284,285.70953369140625,294.1499938964844,291.2865600585937,285.2406616210937,293.04833984375,291.4643249511719,284.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.684108734130859,-0.0,-7.430418946796635e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,9.788411989575252e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0001030772255035,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,7.61328119551763e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.0001030767234624,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.000488948484417,285.7011108398437,294.1499938964844,291.20135498046875,285.21539306640625,293.0149230957031,291.3794860839844,284.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.609019756317139,-0.0,-7.41761994049739e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,9.788411989575252e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0001030772255035,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,7.61328119551763e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.0001030767234624,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.000488948484417,285.7011108398437,294.1499938964844,291.20135498046875,285.21539306640625,293.0149230957031,291.3794860839844,284.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.609019756317139,-0.0,-7.41761994049739e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.78420430328697e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.0001030329076456,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,7.610007742187008e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001030324056046,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0004887382965534,285.6969299316406,294.1499938964844,291.1590270996094,285.20184326171875,292.99786376953125,291.3373413085937,284.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104259501677,1.0844818376654077e-08,0.0010425840737298,-0.0274584274739027,0.0,0.0,0.0,-0.0101890573278069,60.0,4.57194185256958,-0.0,-7.411234292931115e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,9.780000254977494e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,0.0001029886334436,299.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,7.606737199239433e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.0001029881386784,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0004885283415205,285.6927490234375,294.1499938964844,291.11688232421875,285.1877136230469,292.9805603027344,291.2953796386719,284.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792358118294489e-08,0.0010421355254948,-0.027321109548211,0.0,0.0,0.0,-0.0101630501449108,60.0,4.535144329071045,-0.0,-7.404857882420401e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.77160525508225e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0001029002305585,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,7.600207027280703e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001028997357934,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0004881090426351,285.6844177246094,294.1499938964844,291.0330810546875,285.15740966796875,292.94537353515625,291.2119140625,284.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.462295055389404,-0.0,-7.392132772565675e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.77160525508225e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0001029002305585,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,7.600207027280703e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001028997357934,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0004881090426351,285.6844177246094,294.1499938964844,291.0330810546875,285.15740966796875,292.94537353515625,291.2119140625,284.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.462295055389404,-0.0,-7.392132772565675e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,9.763230627868325e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001028120314003,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,7.593692134832963e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001028115439112,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.00048769073328,285.6761169433594,294.1499938964844,290.95001220703125,285.1242980957031,292.9093322753906,291.1291809082031,284.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39057731628418,-0.0,-7.379449584732356e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,9.763230627868325e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001028120314003,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,7.593692134832963e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001028115439112,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.00048769073328,285.6761169433594,294.1499938964844,290.95001220703125,285.1242980957031,292.9093322753906,291.1291809082031,284.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39057731628418,-0.0,-7.379449584732356e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.75487637333572e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001027240505209,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,7.587193977087736e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001027235703077,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0004872734716627,285.6678771972656,294.1499938964844,290.87530517578125,285.0921325683594,292.8725280761719,291.0483703613281,284.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.322107791900635,-0.0,-7.366808318920448e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.75487637333572e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001027240505209,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,7.587193977087736e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001027235703077,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0004872734716627,285.6678771972656,294.1499938964844,290.87530517578125,285.0921325683594,292.8725280761719,291.0483703613281,284.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.322107791900635,-0.0,-7.366808318920448e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.747209696797654e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001026433092192,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,7.581230602227151e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001026428435579,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.0004868905525654,285.66033935546875,294.1499938964844,290.8201599121094,285.0666198730469,292.83819580078125,290.9793701171875,284.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.267295837402344,-0.0,-7.355217945814729e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,9.746543946675956e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.000102636302472,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,7.580712554045022e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0001026358295348,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,0.000486857315991,285.6596984863281,294.1499938964844,290.8159484863281,285.0645751953125,292.8351745605469,290.9736633300781,284.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.2629265785217285,-0.0,-7.354211817300893e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,9.742387192090972e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,0.0001025925230351,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,7.577478390885517e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0001025920573738,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0004866496601607,285.6556091308594,294.1499938964844,290.7916564941406,285.052490234375,292.81640625,290.9397277832031,284.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025989578129e-08,0.0010381224565207,-0.0260925367474555,0.0,0.0,0.0,-0.00993038341403,60.0,4.237542629241943,-0.0,-7.34793133005951e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,9.738236258272082e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0001025488018058,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,7.574249320896342e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001025483434204,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0004864423244725,285.6515808105469,294.1499938964844,290.77081298828125,285.0414733886719,292.797607421875,290.9082946777344,284.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271230088676477e-08,0.0010376794962212,-0.0259569436311721,0.0,0.0,0.0,-0.0099047059193253,60.0,4.214705944061279,-0.0,-7.341662211501898e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,9.729952580528334e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.000102461563074,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,7.567805732833222e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001024611119646,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0004860285844188,285.6435241699219,294.1499938964844,290.73883056640625,285.0224914550781,292.7601013183594,290.85308837890625,284.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.176224708557129,-0.0,-7.329160212066199e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,9.729952580528334e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.000102461563074,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,7.567805732833222e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001024611119646,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0004860285844188,285.6435241699219,294.1499938964844,290.73883056640625,285.0224914550781,292.7601013183594,290.85308837890625,284.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.176224708557129,-0.0,-7.329160212066199e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,9.721694368636236e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001023746008286,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,7.561381789855659e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0001023741497192,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0004856161249335,285.6355285644531,294.1499938964844,290.71893310546875,285.0073547363281,292.7228088378906,290.8089904785156,284.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.14730167388916,-0.0,-7.316708661164739e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,9.721694368636236e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001023746008286,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,7.561381789855659e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0001023741497192,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0004856161249335,285.6355285644531,294.1499938964844,290.71893310546875,285.0073547363281,292.7228088378906,290.8089904785156,284.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.14730167388916,-0.0,-7.316708661164739e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,9.713463805383073e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001022879223455,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.554979674750939e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,0.0001022874785121,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0004852050042245,285.6275939941406,294.1499938964844,290.7099914550781,284.9956970214844,292.6860046386719,290.7759094238281,284.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.126978397369385,-0.0,-7.304308269340255e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,9.713463805383073e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001022879223455,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.554979674750939e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,0.0001022874785121,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0004852050042245,285.6275939941406,294.1499938964844,290.7099914550781,284.9956970214844,292.6860046386719,290.7759094238281,284.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.126978397369385,-0.0,-7.304308269340255e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.705261618364602e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0001022015421767,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,7.548599387519062e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001022011056193,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0004847953096032,285.6197204589844,294.1499938964844,290.7109069824219,284.9871826171875,292.6498718261719,290.75341796875,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.114416599273682,-0.0,-7.29196116822095e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.705261618364602e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0001022015421767,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,7.548599387519062e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001022011056193,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0004847953096032,285.6197204589844,294.1499938964844,290.7109069824219,284.9871826171875,292.6498718261719,290.75341796875,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.114416599273682,-0.0,-7.29196116822095e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,9.701171074993908e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0001021584685076,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,7.545417611254379e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0001021580319502,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0004845910298172,285.6158142089844,294.1499938964844,290.7147521972656,284.9840087890625,292.6321105957031,290.7461242675781,284.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808780454534372e-09,0.0010337252169847,-0.024746261537075,0.0,0.0,0.0,-0.0096754496917128,60.0,4.110915184020996,-0.0,-7.285808578672005e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,9.69708853517659e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0001021154675981,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,7.542241655755788e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001021150383166,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0004843870992772,285.6119384765625,294.1499938964844,290.7206420898437,284.9814758300781,292.61456298828125,290.7411804199219,284.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.75784075762931e-09,0.0010332895908504,-0.0246128942817449,0.0,0.0,0.0,-0.0096501968801021,60.0,4.108982086181641,-0.0,-7.279669489435038e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,9.689092985354364e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,0.0001020312629407,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,7.536021439591423e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0001020308336592,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0004839877365157,285.6043701171875,294.1499938964844,290.7376708984375,284.978271484375,292.58074951171875,290.7376708984375,284.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324462782591,9.658084110242273e-09,0.0010324366157874,-0.02435171790421,0.0,0.0,0.0,-0.00960074365139,60.0,4.109309196472168,-0.0,-7.267654211773333e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.688945283414796e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001020297131617,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,7.53590720705688e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001020292838802,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0004839803732465,285.604248046875,294.1499938964844,290.7380676269531,284.97821044921875,292.58013916015625,290.7377014160156,284.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.0243469011038541,0.0,0.0,0.0,-0.0095998309552669,60.0,4.10938024520874,-0.0,-7.267432522439776e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
