time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169140,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,9.680833318270744e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0001019442788674,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.529596769018099e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,0.0001019438641378,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0004835751897189,285.5965881347656,294.1499938964844,290.7620849609375,284.9770202636719,292.5467834472656,290.7425231933594,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.115205764770508,-0.0,-7.255253109406112e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,9.680833318270744e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0001019442788674,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.529596769018099e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,0.0001019438641378,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0004835751897189,285.5965881347656,294.1499938964844,290.7620849609375,284.9770202636719,292.5467834472656,290.7425231933594,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.115205764770508,-0.0,-7.255253109406112e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,9.672753367340192e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001018591938191,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,7.523311796830967e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001018587790895,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.000483171606902,285.58905029296875,294.1499938964844,290.7916259765625,284.9774780273437,292.5145568847656,290.7547302246094,284.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.1255974769592285,-0.0,-7.243132671419519e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,9.672753367340192e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001018591938191,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,7.523311796830967e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001018587790895,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.000483171606902,285.58905029296875,294.1499938964844,290.7916259765625,284.9774780273437,292.5145568847656,290.7547302246094,284.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.1255974769592285,-0.0,-7.243132671419519e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,9.664706885814668e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0001017744434648,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,7.517052290495485e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001017740360111,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0004827696830034,285.5815734863281,294.1499938964844,290.8255920410156,284.97930908203125,292.4835510253906,290.7733459472656,284.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,4.139732837677002,-0.0,-7.23107120847999e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,9.664706885814668e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0001017744434648,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,7.517052290495485e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001017740360111,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0004827696830034,285.5815734863281,294.1499938964844,290.8255920410156,284.97930908203125,292.4835510253906,290.7733459472656,284.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,4.139732837677002,-0.0,-7.23107120847999e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,9.660696377977727e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001017322138068,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,7.513932359870523e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001017318063532,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0004825693904422,285.5778503417969,294.1499938964844,290.8438720703125,284.9805908203125,292.4685363769531,290.7848815917969,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30381816033332e-09,0.0010294073726981,-0.0234241560101509,0.0,0.0,0.0,-0.0094251185655593,60.0,4.14801025390625,-0.0,-7.225064280191873e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,9.656693873694168e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0001016900641843,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,7.510818977607414e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,0.0001016896567307,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0004823694762308,285.5741577148437,294.1499938964844,290.8628845214844,284.9820556640625,292.4538269042969,290.797607421875,284.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253886545934621e-09,0.0010289803612977,-0.0232934188097715,0.0,0.0,0.0,-0.0094003649428486,60.0,4.156891822814941,-0.0,-7.219071562758472e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,9.648859122535214e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.000101607554825,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,7.504725363105536e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001016071546473,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0004819781461264,285.5669860839844,294.1499938964844,290.90167236328125,284.9853820800781,292.42584228515625,290.82550048828125,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281538125127,9.15614961627398e-09,0.0010281447321176,-0.0230375062674283,0.0,0.0,0.0,-0.0093519128859043,60.0,4.175712585449219,-0.0,-7.207348318161166e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.648715058574452e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001016060341498,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.504612585762516e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0001016056339722,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0004819709283765,285.5668640136719,294.1499938964844,290.90240478515625,284.9854431152344,292.4253234863281,290.8260498046875,284.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327881872653,0.0,0.0,0.0,-0.0093510197475552,60.0,4.176079273223877,-0.0,-7.207132313169495e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,9.640771168051288e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001015223824651,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,7.498433842556551e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001015219895634,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,0.0004815741849597,285.55963134765625,294.1499938964844,290.943115234375,284.9891052246094,292.39813232421875,290.85797119140625,284.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.196677207946777,-0.0,-7.195256301884001e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,9.640771168051288e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001015223824651,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,7.498433842556551e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001015219895634,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,0.0004815741849597,285.55963134765625,294.1499938964844,290.943115234375,284.9891052246094,292.39813232421875,290.85797119140625,284.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.196677207946777,-0.0,-7.195256301884001e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.632864384911954e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0001014391091302,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,7.49228274798952e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001014387235045,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0004811792168766,285.5524597167969,294.1499938964844,290.9838562011719,284.9927062988281,292.3721618652344,290.8923645019531,284.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.217875957489014,-0.0,-7.183444239444725e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.632864384911954e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0001014391091302,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,7.49228274798952e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001014387235045,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0004811792168766,285.5524597167969,294.1499938964844,290.9838562011719,284.9927062988281,292.3721618652344,290.8923645019531,284.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.217875957489014,-0.0,-7.183444239444725e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,9.624993253964932e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001013562214211,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,7.486160029657185e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,0.0001013558357954,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0004807861114386,285.54541015625,294.1499938964844,291.0235900878906,284.99591064453125,292.347412109375,290.9281921386719,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.238887310028076,-0.0,-7.17169612585167e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,9.624993253964932e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001013562214211,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,7.486160029657185e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,0.0001013558357954,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0004807861114386,285.54541015625,294.1499938964844,291.0235900878906,284.99591064453125,292.347412109375,290.9281921386719,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.238887310028076,-0.0,-7.17169612585167e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,9.621072968002407e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0001013149303616,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,7.483110675821081e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001013145520118,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004805902717635,285.5419006347656,294.1499938964844,291.042724609375,284.99725341796875,292.33551025390625,290.94635009765625,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809516671703932e-09,0.0010251806816086,-0.022129850462079,0.0,0.0,0.0,-0.0091800726950168,60.0,4.249054431915283,-0.0,-7.165848359136362e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.617160685593262e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0001012737338896,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,7.480067142751068e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001012733555398,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0004803948686458,285.5384216308594,294.1499938964844,291.0611877441406,284.9983825683594,292.32391357421875,290.9644775390625,284.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760714820255089e-09,0.0010247633326798,-0.0220020599663257,0.0,0.0,0.0,-0.009155879728496,60.0,4.258888244628906,-0.0,-7.160014803275774e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,9.609364497009663e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.0001011916319839,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,7.474003359675407e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0001011912609101,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0004800054593943,285.5315246582031,294.1499938964844,291.0955810546875,284.9998779296875,292.3014221191406,291.0002136230469,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.277237892150879,-0.0,-7.14839814008883e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,9.609364497009663e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.0001011916319839,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,7.474003359675407e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0001011912609101,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0004800054593943,285.5315246582031,294.1499938964844,291.0955810546875,284.9998779296875,292.3014221191406,291.0002136230469,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.277237892150879,-0.0,-7.14839814008883e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.601607598597184e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001011099375318,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,7.467969408025965e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0001011095737339,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0004796180292032,285.52471923828125,294.1499938964844,291.12567138671875,285.00006103515625,292.27996826171875,291.0343933105469,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.29304838180542,-0.0,-7.136848978461785e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.601607598597184e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001011099375318,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,7.467969408025965e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0001011095737339,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0004796180292032,285.52471923828125,294.1499938964844,291.12567138671875,285.00006103515625,292.27996826171875,291.0343933105469,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.29304838180542,-0.0,-7.136848978461785e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,9.59388999035582e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001010286650853,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,7.461966015398502e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0001010283012874,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.000479232519865,285.5179748535156,294.1499938964844,291.1503601074219,284.9986267089844,292.2593994140625,291.0660095214844,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.305579662322998,-0.0,-7.12536731839464e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,9.59388999035582e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001010286650853,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,7.461966015398502e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0001010283012874,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.000479232519865,285.5179748535156,294.1499938964844,291.1503601074219,284.9986267089844,292.2593994140625,291.0660095214844,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.305579662322998,-0.0,-7.12536731839464e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,9.586211672285572e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001009478000923,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,7.455993181793019e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001009474435704,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0004788490186911,285.5113525390625,294.1499938964844,291.1685791015625,284.9953308105469,292.23956298828125,291.0941162109375,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.314074516296387,-0.0,-7.113953870430123e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,9.586211672285572e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001009478000923,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,7.455993181793019e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001009474435704,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0004788490186911,285.5113525390625,294.1499938964844,291.1685791015625,284.9953308105469,292.23956298828125,291.0941162109375,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.314074516296387,-0.0,-7.113953870430123e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,9.582388156559318e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0001009075349429,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,7.453018770320341e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.000100907178421,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0004786580393556,285.508056640625,294.1499938964844,291.1749267578125,284.99285888671875,292.2299194335937,291.1064453125,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326960454496657e-09,0.0010210543405264,-0.0208661928772926,0.0,0.0,0.0,-0.0089408485218882,60.0,4.316464900970459,-0.0,-7.108273791800458e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.578574099577963e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,0.0001008673643809,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,7.450051634805277e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.000100867015135,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0004784675256814,285.5047912597656,294.1499938964844,291.1792297363281,284.9898376464844,292.22039794921875,291.11749267578125,285.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.27938340108858e-09,0.0010206475853919,-0.0207415968179702,0.0,0.0,0.0,-0.0089172627776861,60.0,4.31760311126709,-0.0,-7.102610055653713e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.570975817041472e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.000100787350675,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.444141374435276e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0001007870014291,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0004780880117323,285.4983215332031,294.1499938964844,291.1811828613281,284.9818725585937,292.20166015625,291.1355895996094,285.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.1846067701008e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.315887451171875,-0.0,-7.0913337424372e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.570975817041472e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.000100787350675,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.444141374435276e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0001007870014291,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0004780880117323,285.4983215332031,294.1499938964844,291.1811828613281,284.9818725585937,292.20166015625,291.1355895996094,285.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.1846067701008e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.315887451171875,-0.0,-7.0913337424372e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.56341900746338e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001007077735266,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,7.438263855874538e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001007074242806,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0004777105641551,285.491943359375,294.1499938964844,291.17340087890625,284.97119140625,292.1831970214844,291.1471862792969,285.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090349723488544e-09,0.0010190311586484,-0.0202465485781431,0.0,0.0,0.0,-0.0088235512375831,60.0,4.307745456695557,-0.0,-7.080128483494263e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.56341900746338e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001007077735266,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,7.438263855874538e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001007074242806,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0004777105641551,285.491943359375,294.1499938964844,291.17340087890625,284.97119140625,292.1831970214844,291.1471862792969,285.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090349723488544e-09,0.0010190311586484,-0.0202465485781431,0.0,0.0,0.0,-0.0088235512375831,60.0,4.307745456695557,-0.0,-7.080128483494263e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,9.55590367084369e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0001006286256597,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,7.432417623931542e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0001006282909656,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0004773351829499,285.4856262207031,294.1499938964844,291.15478515625,284.9573974609375,292.1648254394531,291.1513061523437,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996610484894973e-09,0.0010182296391576,-0.0200010556727647,0.0,0.0,0.0,-0.0087770801037549,60.0,4.292520999908447,-0.0,-7.068992857739431e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,9.55590367084369e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0001006286256597,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,7.432417623931542e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0001006282909656,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0004773351829499,285.4856262207031,294.1499938964844,291.15478515625,284.9573974609375,292.1648254394531,291.1513061523437,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996610484894973e-09,0.0010182296391576,-0.0200010556727647,0.0,0.0,0.0,-0.0087770801037549,60.0,4.292520999908447,-0.0,-7.068992857739431e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,9.548430534778164e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001005499216262,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,7.42660413379781e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0001005495869321,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0004769618972204,285.4794311523437,294.1499938964844,291.1242370605469,284.9402160644531,292.1463317871094,291.1469421386719,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903394383390605e-09,0.0010174325434491,-0.0197569280862808,0.0,0.0,0.0,-0.0087308688089251,60.0,4.2694854736328125,-0.0,-7.057928996800912e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,9.548430534778164e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001005499216262,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,7.42660413379781e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0001005495869321,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0004769618972204,285.4794311523437,294.1499938964844,291.1242370605469,284.9402160644531,292.1463317871094,291.1469421386719,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903394383390605e-09,0.0010174325434491,-0.0197569280862808,0.0,0.0,0.0,-0.0087308688089251,60.0,4.2694854736328125,-0.0,-7.057928996800912e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,9.544710337650032e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0001005107405944,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,7.423710485454649e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001005104131763,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0004767760692629,285.4763488769531,294.1499938964844,291.1041259765625,284.93023681640625,292.136962890625,291.1410827636719,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856989725496533e-09,0.0010170356836169,-0.0196353960782289,0.0,0.0,0.0,-0.0087078642100095,60.0,4.2546491622924805,-0.0,-7.052424422226977e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,9.540999599266796e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.000100471668702,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,7.420824113069102e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0001004713412839,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0004765907360706,285.4732971191406,294.1499938964844,291.08062744140625,284.9192810058594,292.12744140625,291.1327819824219,285.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810710300759638e-09,0.0010166399879381,-0.0195141900330781,0.0,0.0,0.0,-0.0086849210783839,60.0,4.237652778625488,-0.0,-7.046936190135966e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,9.533610864309594e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0001003938523354,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,7.415076834149659e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.0001003935321932,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0004762216703966,285.4672546386719,294.1499938964844,291.0229187011719,284.89422607421875,292.1080017089844,291.10870361328125,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718547578861035e-09,0.0010158518562093,-0.0192728154361248,0.0,0.0,0.0,-0.0086392322555184,60.0,4.196968078613281,-0.0,-7.036013727201863e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
