time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171480,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,9.533610864309594e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0001003938523354,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,7.415076834149659e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.0001003935321932,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0004762216703966,285.4672546386719,294.1499938964844,291.0229187011719,284.89422607421875,292.1080017089844,291.10870361328125,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718547578861035e-09,0.0010158518562093,-0.0192728154361248,0.0,0.0,0.0,-0.0086392322555184,60.0,4.196968078613281,-0.0,-7.036013727201863e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.526251233182847e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0001003163561108,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,7.409352110698819e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001003160359687,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0004758540890179,285.4613037109375,294.1499938964844,290.95001220703125,284.8645935058594,292.08770751953125,291.0732116699219,285.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150746675208,7.626760556433965e-09,0.0010150669841095,-0.0190324205905199,0.0,0.0,0.0,-0.0085937296971678,60.0,4.146082401275635,-0.0,-7.02514455497294e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.526251233182847e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0001003163561108,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,7.409352110698819e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001003160359687,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0004758540890179,285.4613037109375,294.1499938964844,290.95001220703125,284.8645935058594,292.08770751953125,291.0732116699219,285.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150746675208,7.626760556433965e-09,0.0010150669841095,-0.0190324205905199,0.0,0.0,0.0,-0.0085937296971678,60.0,4.146082401275635,-0.0,-7.02514455497294e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.515436249785124e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001002024655463,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,7.400940376101062e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0001002021454041,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0004753138928208,285.4554443359375,294.1499938964844,290.8644714355469,284.8321533203125,292.06622314453125,291.02520751953125,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139216901734,7.491915532398252e-09,0.0010139141231775,-0.0186792500317096,0.0,0.0,0.0,-0.0085268821567296,60.0,4.084297180175781,-0.0,-7.009191449469655e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.515436249785124e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001002024655463,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,7.400940376101062e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0001002021454041,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0004753138928208,285.4554443359375,294.1499938964844,290.8644714355469,284.8321533203125,292.06622314453125,291.02520751953125,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139216901734,7.491915532398252e-09,0.0010139141231775,-0.0186792500317096,0.0,0.0,0.0,-0.0085268821567296,60.0,4.084297180175781,-0.0,-7.009191449469655e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.499571024207398e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0001000353877316,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,7.388599624391645e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0001000350748654,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0004745214246213,285.4496765136719,294.1499938964844,290.7700500488281,284.7988586425781,292.043701171875,290.968505859375,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122305247932,7.294144843683625e-09,0.0010122231906279,-0.0181612577289342,0.0,0.0,0.0,-0.0084288399666547,60.0,4.015007495880127,-0.0,-6.98582738323239e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.499571024207398e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0001000353877316,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,7.388599624391645e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0001000350748654,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0004745214246213,285.4496765136719,294.1499938964844,290.7700500488281,284.7988586425781,292.043701171875,290.968505859375,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122305247932,7.294144843683625e-09,0.0010122231906279,-0.0181612577289342,0.0,0.0,0.0,-0.0084288399666547,60.0,4.015007495880127,-0.0,-6.98582738323239e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,9.489452349953352e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.99288313323632e-05,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,7.380729221040383e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,9.992851846618578e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0004740159783978,285.4468078613281,294.1499938964844,290.7197265625,284.7818298339844,292.0318908691406,290.9362487792969,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111519368365,7.1680208435509485e-09,0.0010111447190865,-0.0178309138864278,0.0,0.0,0.0,-0.0083663146942853,60.0,3.9765853881835938,-0.0,-6.970947197260102e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.478296851739287e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.981135372072458e-05,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,7.372051913989708e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,9.98110481305048e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.000473458727356,285.4440002441406,294.1499938964844,290.6674194335937,284.7645568847656,292.0197448730469,290.90203857421875,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100996310357,7.028980952838992e-09,0.0010099560022354,-0.0174667313694953,0.0,0.0,0.0,-0.0082973875105381,60.0,3.936415195465088,-0.0,-6.95456137123074e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.45293577387929e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,9.954428969649598e-05,299.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,7.352326792897657e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.954398410627618e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0004721919540315,285.4383850097656,294.1499938964844,290.55712890625,284.72918701171875,291.99432373046875,290.8283996582031,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072600562125,6.712906674977148e-09,0.0010072534205392,-0.0166388247162103,0.0,0.0,0.0,-0.0081406962126493,60.0,3.851041078567505,-0.0,-6.917385064753034e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.45293577387929e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,9.954428969649598e-05,299.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,7.352326792897657e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.954398410627618e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0004721919540315,285.4383850097656,294.1499938964844,290.55712890625,284.72918701171875,291.99432373046875,290.8283996582031,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072600562125,6.712906674977148e-09,0.0010072534205392,-0.0166388247162103,0.0,0.0,0.0,-0.0081406962126493,60.0,3.851041078567505,-0.0,-6.917385064753034e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,9.424496238352732e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.924479672918096e-05,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,7.330205698963255e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,9.924449841491878e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0004707713378593,285.4328918457031,294.1499938964844,290.4398193359375,284.6926574707031,291.9674377441406,290.7489318847656,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042289504781,6.358467086187147e-09,0.0010042226640507,-0.015710387378931,0.0,0.0,0.0,-0.0079649854451417,60.0,3.7596611976623535,-0.0,-6.875814051454654e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,9.424496238352732e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.924479672918096e-05,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,7.330205698963255e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,9.924449841491878e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0004707713378593,285.4328918457031,294.1499938964844,290.4398193359375,284.6926574707031,291.9674377441406,290.7489318847656,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042289504781,6.358467086187147e-09,0.0010042226640507,-0.015710387378931,0.0,0.0,0.0,-0.0079649854451417,60.0,3.7596611976623535,-0.0,-6.875814051454654e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,9.39403471420519e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,9.892402158584446e-05,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,7.306512998184189e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,9.892373054753988e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0004692497604992,285.4275207519531,294.1499938964844,290.316162109375,284.6548767089844,291.93878173828125,290.66455078125,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009824763983,5.978850303733907e-09,0.0010009765392169,-0.0147159537300467,0.0,0.0,0.0,-0.0077767930924892,60.0,3.6627724170684814,-0.0,-6.831429288922666e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,9.39403471420519e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,9.892402158584446e-05,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,7.306512998184189e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,9.892373054753988e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0004692497604992,285.4275207519531,294.1499938964844,290.316162109375,284.6548767089844,291.93878173828125,290.66455078125,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009824763983,5.978850303733907e-09,0.0010009765392169,-0.0147159537300467,0.0,0.0,0.0,-0.0077767930924892,60.0,3.6627724170684814,-0.0,-6.831429288922666e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,9.362877608509734e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.859591227723286e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.282278966158628e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,9.859562123892827e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,0.0004676934040617,285.4222106933594,294.1499938964844,290.18670654296875,284.6157531738281,291.9086608886719,290.5770263671875,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976617293432,5.590558238566245e-09,0.0009976561414077,-0.0136987511068582,0.0,0.0,0.0,-0.0075842994265258,60.0,3.5622663497924805,-0.0,-6.786178374795784e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,9.362877608509734e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.859591227723286e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.282278966158628e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,9.859562123892827e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,0.0004676934040617,285.4222106933594,294.1499938964844,290.18670654296875,284.6157531738281,291.9086608886719,290.5770263671875,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976617293432,5.590558238566245e-09,0.0009976561414077,-0.0136987511068582,0.0,0.0,0.0,-0.0075842994265258,60.0,3.5622663497924805,-0.0,-6.786178374795784e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,9.347483864985406e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.843381121754646e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,7.27030637790449e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,9.843352745519952e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0004669245099648,285.4195861816406,294.1499938964844,290.1200256347656,284.595703125,291.8929138183594,290.5321350097656,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996021204628,5.3987236903196845e-09,0.0009960157331079,-0.0131961898878216,0.0,0.0,0.0,-0.0074891988188028,60.0,3.510610342025757,-0.0,-6.763877991033952e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,9.33253249968402e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,9.827635949477552e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,7.258676487253979e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,9.827607573242858e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0004661776183638,285.4169921875,294.1499938964844,290.0521240234375,284.57525634765625,291.876708984375,290.4866943359375,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944274788722,5.212390075115536e-09,0.000994422356598,-0.0127080297097563,0.0,0.0,0.0,-0.007396824657917,60.0,3.458313465118408,-0.0,-6.742251912328356e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.304372360929848e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.797981329029426e-05,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,7.236773672048002e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,9.797953680390492e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,0.000464771001134,285.4118957519531,294.1499938964844,289.9130554199219,284.5332946777344,291.8431396484375,290.3944702148437,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914261754602,4.8614530179236234e-09,0.0009914212860167,-0.0117886159569025,0.0,0.0,0.0,-0.0072228494100272,60.0,3.352332830429077,-0.0,-6.701615973270236e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.304372360929848e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.797981329029426e-05,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,7.236773672048002e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,9.797953680390492e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,0.000464771001134,285.4118957519531,294.1499938964844,289.9130554199219,284.5332946777344,291.8431396484375,290.3944702148437,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914261754602,4.8614530179236234e-09,0.0009914212860167,-0.0117886159569025,0.0,0.0,0.0,-0.0072228494100272,60.0,3.352332830429077,-0.0,-6.701615973270236e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.280355152441187e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,9.772690100362524e-05,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,7.218093378469348e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,9.77266245172359e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0004635713121388,285.4068603515625,294.1499938964844,289.7700500488281,284.4898986816406,291.8076477050781,290.3001403808594,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888662025332,4.562133337771001e-09,0.0009888616623356,-0.0110044097527861,0.0,0.0,0.0,-0.0070744627155363,60.0,3.245042562484741,-0.0,-6.667053753517393e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.280355152441187e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,9.772690100362524e-05,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,7.218093378469348e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,9.77266245172359e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0004635713121388,285.4068603515625,294.1499938964844,289.7700500488281,284.4898986816406,291.8076477050781,290.3001403808594,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888662025332,4.562133337771001e-09,0.0009888616623356,-0.0110044097527861,0.0,0.0,0.0,-0.0070744627155363,60.0,3.245042562484741,-0.0,-6.667053753517393e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,9.260982915293424e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,9.752289770403876e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,7.203024870250374e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.752262121764944e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0004626036679837,285.40191650390625,294.1499938964844,289.623779296875,284.4449768066406,291.7703857421875,290.2037658691406,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868012275546,4.32068958389209e-09,0.0009867969201877,-0.0103718219324946,0.0,0.0,0.0,-0.0069547682069242,60.0,3.13735580444336,-0.0,-6.639239558126064e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,9.260982915293424e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,9.752289770403876e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,7.203024870250374e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.752262121764944e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0004626036679837,285.40191650390625,294.1499938964844,289.623779296875,284.4449768066406,291.7703857421875,290.2037658691406,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868012275546,4.32068958389209e-09,0.0009867969201877,-0.0103718219324946,0.0,0.0,0.0,-0.0069547682069242,60.0,3.13735580444336,-0.0,-6.639239558126064e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.248101559933276e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,9.738725202623756e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,7.193005876615644e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,9.738698281580582e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0004619602696038,285.3970642089844,294.1499938964844,289.474853515625,284.39862060546875,291.7312316894531,290.10406494140625,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854277595877,4.1601269096247515e-09,0.0009854235686361,-0.0099511370062828,0.0,0.0,0.0,-0.0068751685321331,60.0,3.029989004135132,-0.0,-6.620775394594602e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.248101559933276e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,9.738725202623756e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,7.193005876615644e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,9.738698281580582e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0004619602696038,285.3970642089844,294.1499938964844,289.474853515625,284.39862060546875,291.7312316894531,290.10406494140625,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854277595877,4.1601269096247515e-09,0.0009854235686361,-0.0099511370062828,0.0,0.0,0.0,-0.0068751685321331,60.0,3.029989004135132,-0.0,-6.620775394594602e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,9.24388659768738e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,9.73428614088334e-05,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,7.189727330114692e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,9.734259219840168e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,0.0004617497033905,285.3946533203125,294.1499938964844,289.39959716796875,284.3749084472656,291.7109680175781,290.0527648925781,285.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849780471995,4.107571172085045e-09,0.0009849738562479,-0.009813436307013,0.0,0.0,0.0,-0.006849112920463,60.0,2.9765431880950928,-0.0,-6.614737202426113e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,9.24156338442117e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,9.731839236337692e-05,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,7.187919982243329e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.73181304289028e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0004616336664184,285.39227294921875,294.1499938964844,289.32391357421875,284.350830078125,291.690185546875,289.9999084472656,285.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847303153946,4.0785876898041815e-09,0.0009847262408584,-0.0097374971956014,0.0,0.0,0.0,-0.0068347454071044,60.0,2.923360824584961,-0.0,-6.611408309709077e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.241334919352084e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,9.731598402140662e-05,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,7.187742448877543e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,9.731572208693252e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0004616222868207,285.3875732421875,294.1499938964844,289.17156982421875,284.3016357421875,291.6473693847656,289.8903503417969,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847051696851,4.075666915070997e-09,0.0009847010951489,-0.0097298445180058,0.0,0.0,0.0,-0.0068332972005009,60.0,2.817676067352295,-0.0,-6.611072933537798e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.241334919352084e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,9.731598402140662e-05,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,7.187742448877543e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,9.731572208693252e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0004616222868207,285.3875732421875,294.1499938964844,289.17156982421875,284.3016357421875,291.6473693847656,289.8903503417969,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847051696851,4.075666915070997e-09,0.0009847010951489,-0.0097298445180058,0.0,0.0,0.0,-0.0068332972005009,60.0,2.817676067352295,-0.0,-6.611072933537798e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,9.246152330888437e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.73667047219351e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,7.191488111857325e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.73664500634186e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.000461862917291,285.3829345703125,294.1499938964844,289.0184020996094,284.2511291503906,291.6026306152344,289.7734069824219,285.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852177463471,4.1356122970626075e-09,0.0009852135553956,-0.0098869074136018,0.0,0.0,0.0,-0.0068630138412117,60.0,2.713066816329956,-0.0,-6.61795880319005e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,9.246152330888437e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.73667047219351e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,7.191488111857325e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.73664500634186e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.000461862917291,285.3829345703125,294.1499938964844,289.0184020996094,284.2511291503906,291.6026306152344,289.7734069824219,285.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852177463471,4.1356122970626075e-09,0.0009852135553956,-0.0098869074136018,0.0,0.0,0.0,-0.0068630138412117,60.0,2.713066816329956,-0.0,-6.61795880319005e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.254426549887285e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,9.745384159032255e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.19792369636707e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,9.745358693180606e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0004622762789949,285.3783569335937,294.1499938964844,288.8651123046875,284.19940185546875,291.5558166503906,289.6477355957031,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860985446721,4.2386361087665145e-09,0.0009860943537205,-0.0101568363606929,0.0,0.0,0.0,-0.0069140857085585,60.0,2.609372138977051,-0.0,-6.629800708424227e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.254426549887285e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,9.745384159032255e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.19792369636707e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,9.745358693180606e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0004622762789949,285.3783569335937,294.1499938964844,288.8651123046875,284.19940185546875,291.5558166503906,289.6477355957031,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860985446721,4.2386361087665145e-09,0.0009860943537205,-0.0101568363606929,0.0,0.0,0.0,-0.0069140857085585,60.0,2.609372138977051,-0.0,-6.629800708424227e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,9.263808897230774e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,9.755263454280794e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,7.205220754258335e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,9.755237988429144e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0004627449379768,285.3738708496094,294.1499938964844,288.7122497558594,284.1465759277344,291.5069885253906,289.51385498046875,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870977373793,4.355455551774412e-09,0.0009870934300124,-0.0104629108682274,0.0,0.0,0.0,-0.0069719990715384,60.0,2.506291389465332,-0.0,-6.643241334813865e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,9.263808897230774e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,9.755263454280794e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,7.205220754258335e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,9.755237988429144e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0004627449379768,285.3738708496094,294.1499938964844,288.7122497558594,284.1465759277344,291.5069885253906,289.51385498046875,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870977373793,4.355455551774412e-09,0.0009870934300124,-0.0104629108682274,0.0,0.0,0.0,-0.0069719990715384,60.0,2.506291389465332,-0.0,-6.643241334813865e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.26840875763446e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,9.760107059264556e-05,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,7.208797615021467e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.760082321008667e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0004629747127182,285.37164306640625,294.1499938964844,288.6361999511719,284.1197814941406,291.48193359375,289.444580078125,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875877294689,4.412731957614824e-09,0.0009875833056867,-0.0106129767373204,0.0,0.0,0.0,-0.0070003946311771,60.0,2.454889297485352,-0.0,-6.64983659248719e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.272184979636222e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.764084097696468e-05,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,7.211734919110313e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.76405863184482e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0004631633637472,285.36944580078125,294.1499938964844,288.5604858398437,284.0927734375,291.45635986328125,289.373779296875,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879897115752,4.4597490145292795e-09,0.0009879852877929,-0.0107361627742648,0.0,0.0,0.0,-0.0070237019099295,60.0,2.4035723209381104,-0.0,-6.655252349219154e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
