time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.277417848352344e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,9.76959418039769e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,7.215804362203926e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.7695694421418e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,0.0004634248034562,285.3650817871094,294.1499938964844,288.4104309082031,284.0381774902344,291.40411376953125,289.22967529296875,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885467588901,4.52487824986747e-09,0.0009885422186926,-0.0109068024903535,0.0,0.0,0.0,-0.0070559899322688,60.0,2.301098108291626,-0.0,-6.662758522679725e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.277417848352344e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,9.76959418039769e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,7.215804362203926e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.7695694421418e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,0.0004634248034562,285.3650817871094,294.1499938964844,288.4104309082031,284.0381774902344,291.40411376953125,289.22967529296875,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885467588901,4.52487824986747e-09,0.0009885422186926,-0.0109068024903535,0.0,0.0,0.0,-0.0070559899322688,60.0,2.301098108291626,-0.0,-6.662758522679725e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.278553625335916e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,9.7707896202337e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,7.216687663458288e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,9.770765609573572e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,0.0004634815268218,285.3608093261719,294.1499938964844,288.2626953125,283.98291015625,291.3501892089844,289.08367919921875,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886673651635,4.5389598746226065e-09,0.000988662824966,-0.0109436949715018,0.0,0.0,0.0,-0.0070629711262881,60.0,2.199047565460205,-0.0,-6.664382112830938e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.278553625335916e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,9.7707896202337e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,7.216687663458288e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,9.770765609573572e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,0.0004634815268218,285.3608093261719,294.1499938964844,288.2626953125,283.98291015625,291.3501892089844,289.08367919921875,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886673651635,4.5389598746226065e-09,0.000988662824966,-0.0109436949715018,0.0,0.0,0.0,-0.0070629711262881,60.0,2.199047565460205,-0.0,-6.664382112830938e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,9.275720367440954e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.767805750016124e-05,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,7.214483775896952e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.767781739355996e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0004633400239981,285.3565673828125,294.1499938964844,288.1178894042969,283.9272155761719,291.2946472167969,288.9383544921875,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883650345727,4.5035926099501475e-09,0.0009883604943752,-0.0108510330319404,0.0,0.0,0.0,-0.007045438978821,60.0,2.0978338718414307,-0.0,-6.660305018613144e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,9.275720367440954e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.767805750016124e-05,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,7.214483775896952e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.767781739355996e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0004633400239981,285.3565673828125,294.1499938964844,288.1178894042969,283.9272155761719,291.2946472167969,288.9383544921875,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883650345727,4.5035926099501475e-09,0.0009883604943752,-0.0108510330319404,0.0,0.0,0.0,-0.007045438978821,60.0,2.0978338718414307,-0.0,-6.660305018613144e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.26975189941004e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.76152005023323e-05,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,7.209840987343341e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.761496767168865e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0004630419134628,285.3524169921875,294.1499938964844,287.9766845703125,283.8713073730469,291.23760986328125,288.79559326171875,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877285920083,4.429157485219548e-09,0.0009877241682261,-0.0106560122221708,0.0,0.0,0.0,-0.0070085390470921,60.0,1.998125672340393,-0.0,-6.651728057249785e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.26975189941004e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.76152005023323e-05,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,7.209840987343341e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.761496767168865e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0004630419134628,285.3524169921875,294.1499938964844,287.9766845703125,283.8713073730469,291.23760986328125,288.79559326171875,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877285920083,4.429157485219548e-09,0.0009877241682261,-0.0106560122221708,0.0,0.0,0.0,-0.0070085390470921,60.0,1.998125672340393,-0.0,-6.651728057249785e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.266083361580968e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.75765724433586e-05,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,7.206987356767058e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.757633233675732e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,0.0004628586757462,285.3503723144531,294.1499938964844,287.9075927734375,283.84332275390625,291.20849609375,288.7256774902344,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987337436527,4.3834198493186705e-09,0.0009873331291601,-0.0105361770838499,0.0,0.0,0.0,-0.0069858650676906,60.0,1.9490872621536253,-0.0,-6.646460803949594e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.261982631869614e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,9.75333823589608e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,7.203797576949e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,9.753314952831715e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,0.0004626538138836,285.3483581542969,294.1499938964844,287.8396301269531,283.8153686523437,291.1790771484375,288.6568908691406,285.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869001805782,4.332291858588633e-09,0.000986895756796,-0.0104022193700075,0.0,0.0,0.0,-0.0069605181924998,60.0,1.900716781616211,-0.0,-6.640575378469293e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.253239841200413e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,9.744131966726854e-05,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,7.196997466962785e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,9.744108683662488e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0004622171400114,285.3443603515625,294.1499938964844,287.7074279785156,283.7596435546875,291.1192321777344,288.5228576660156,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859680430963,4.223301264261181e-09,0.0009859638521447,-0.0101166581735014,0.0,0.0,0.0,-0.0069064870476722,60.0,1.8063740730285645,-0.0,-6.62803714135407e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.253239841200413e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,9.744131966726854e-05,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,7.196997466962785e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,9.744108683662488e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0004622171400114,285.3443603515625,294.1499938964844,287.7074279785156,283.7596435546875,291.1192321777344,288.5228576660156,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859680430963,4.223301264261181e-09,0.0009859638521447,-0.0101166581735014,0.0,0.0,0.0,-0.0069064870476722,60.0,1.8063740730285645,-0.0,-6.62803714135407e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,9.24465639400296e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.735093044582754e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,7.19032104825601e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,9.735069761518388e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.000461788411485,285.3404541015625,294.1499938964844,287.58062744140625,283.704345703125,291.05828857421875,288.39324951171875,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850529022514,4.1162948605233404e-09,0.0009850488277152,-0.0098362928256392,0.0,0.0,0.0,-0.0068534389138221,60.0,1.7153782844543457,-0.0,-6.615739067683536e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,9.24465639400296e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.735093044582754e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,7.19032104825601e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,9.735069761518388e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.000461788411485,285.3404541015625,294.1499938964844,287.58062744140625,283.704345703125,291.05828857421875,288.39324951171875,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850529022514,4.1162948605233404e-09,0.0009850488277152,-0.0098362928256392,0.0,0.0,0.0,-0.0068534389138221,60.0,1.7153782844543457,-0.0,-6.615739067683536e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,9.238196071237326e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.728289296617731e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,7.185295544331893e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,9.728266741149127e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0004614657082129,285.33660888671875,294.1499938964844,287.4598999023437,283.6498107910156,290.996337890625,288.2676086425781,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843638399615,4.035737077856538e-09,0.0009843597654253,-0.0096252243965864,0.0,0.0,0.0,-0.0068135024048388,60.0,1.6284582614898682,-0.0,-6.606488511806674e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,9.238196071237326e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.728289296617731e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,7.185295544331893e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,9.728266741149127e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0004614657082129,285.33660888671875,294.1499938964844,287.4598999023437,283.6498107910156,290.996337890625,288.2676086425781,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843638399615,4.035737077856538e-09,0.0009843597654253,-0.0096252243965864,0.0,0.0,0.0,-0.0068135024048388,60.0,1.6284582614898682,-0.0,-6.606488511806674e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,9.231094736605884e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,9.720810339786112e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,7.179771637311205e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,9.72078851191327e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0004611109616234,285.33282470703125,294.1499938964844,287.3458557128906,283.5962219238281,290.9335021972656,288.14599609375,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836067911237,3.947192794839793e-09,0.0009836028330028,-0.0093932263553142,0.0,0.0,0.0,-0.0067696082405745,60.0,1.5461958646774292,-0.0,-6.596327750685306e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,9.231094736605884e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,9.720810339786112e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,7.179771637311205e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,9.72078851191327e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0004611109616234,285.33282470703125,294.1499938964844,287.3458557128906,283.5962219238281,290.9335021972656,288.14599609375,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836067911237,3.947192794839793e-09,0.0009836028330028,-0.0093932263553142,0.0,0.0,0.0,-0.0067696082405745,60.0,1.5461958646774292,-0.0,-6.596327750685306e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.225800749845804e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.715236228657886e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,7.175654172897339e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,9.715214400785044e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0004608465533237,285.3309326171875,294.1499938964844,287.2915344238281,283.56988525390625,290.9017944335937,288.0872802734375,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830425260588,3.881210908218691e-09,0.0009830386843532,-0.0092203458771109,0.0,0.0,0.0,-0.0067368983291089,60.0,1.5067030191421509,-0.0,-6.588761181092195e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.2195303295739e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,9.708632569527254e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,7.170777098508552e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,9.708610741654412e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0004605333379004,285.3291015625,294.1499938964844,287.2391052246094,283.5438842773437,290.86993408203125,288.030517578125,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823740692809,3.803052539552709e-09,0.0009823703439906,-0.0090155601501464,0.0,0.0,0.0,-0.0066981515847146,60.0,1.4684404134750366,-0.0,-6.579804079365206e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,9.206158574670552e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,9.694551408756524e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,7.160376844694838e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.694529580883682e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,0.0004598654340952,285.3254699707031,294.1499938964844,287.1402893066406,283.4930419921875,290.8057556152344,287.92333984375,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809487964957,3.636393630657153e-09,0.0009809451876208,-0.008578885346651,0.0,0.0,0.0,-0.006615531630814,60.0,1.3962771892547607,-0.0,-6.560725296367309e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,9.206158574670552e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,9.694551408756524e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,7.160376844694838e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.694529580883682e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,0.0004598654340952,285.3254699707031,294.1499938964844,287.1402893066406,283.4930419921875,290.8057556152344,287.92333984375,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809487964957,3.636393630657153e-09,0.0009809451876208,-0.008578885346651,0.0,0.0,0.0,-0.006615531630814,60.0,1.3962771892547607,-0.0,-6.560725296367309e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.19272715691477e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,9.680406947154552e-05,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,7.149929297156632e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,9.680385119281708e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0004591944743879,285.3218994140625,294.1499938964844,287.04998779296875,283.4439392089844,290.7412414550781,287.8220520019531,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795170044526,3.4689835448631356e-09,0.0009795135119929,-0.0081402389332652,0.0,0.0,0.0,-0.0065325386822223,60.0,1.3281933069229126,-0.0,-6.541587538322349e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.19272715691477e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,9.680406947154552e-05,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,7.149929297156632e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,9.680385119281708e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0004591944743879,285.3218994140625,294.1499938964844,287.04998779296875,283.4439392089844,290.7412414550781,287.8220520019531,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795170044526,3.4689835448631356e-09,0.0009795135119929,-0.0081402389332652,0.0,0.0,0.0,-0.0065325386822223,60.0,1.3281933069229126,-0.0,-6.541587538322349e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,9.178321488434447e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,9.66523657552898e-05,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,7.13872432243079e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.66521620284766e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0004584749403875,285.3183898925781,294.1499938964844,286.9642944335937,283.39483642578125,290.6764221191406,287.7294006347656,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779817191883,3.289448269327977e-09,0.0009779784595593,-0.0076698157936334,0.0,0.0,0.0,-0.0064435359090566,60.0,1.2654017210006714,-0.0,-6.521095485823025e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,9.178321488434447e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,9.66523657552898e-05,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,7.13872432243079e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.66521620284766e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0004584749403875,285.3183898925781,294.1499938964844,286.9642944335937,283.39483642578125,290.6764221191406,287.7294006347656,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779817191883,3.289448269327977e-09,0.0009779784595593,-0.0076698157936334,0.0,0.0,0.0,-0.0064435359090566,60.0,1.2654017210006714,-0.0,-6.521095485823025e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.161012712866068e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.647009574109688e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,7.125261618057266e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.646989201428367e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0004576103237923,285.3149719238281,294.1499938964844,286.8788452148437,283.3439025878906,290.6113586425781,287.6434936523437,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761370602063,3.073738596981456e-09,0.000976134033408,-0.0071046012453734,0.0,0.0,0.0,-0.0063365995883941,60.0,1.204154372215271,-0.0,-6.496516391507613e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.161012712866068e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.647009574109688e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,7.125261618057266e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.646989201428367e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0004576103237923,285.3149719238281,294.1499938964844,286.8788452148437,283.3439025878906,290.6113586425781,287.6434936523437,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761370602063,3.073738596981456e-09,0.000976134033408,-0.0071046012453734,0.0,0.0,0.0,-0.0063365995883941,60.0,1.204154372215271,-0.0,-6.496516391507613e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,9.149180550593884e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.6345494966954e-05,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,7.116058986866847e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,9.63452912401408e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,0.0004570193123072,285.31329345703125,294.1499938964844,286.8362121582031,283.3178100585937,290.5787353515625,287.60382080078125,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748764568939,2.926295206151508e-09,0.0009748735465109,-0.006718257907778,0.0,0.0,0.0,-0.0062635070644319,60.0,1.173551321029663,-0.0,-6.479742609144523e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,9.137394954450428e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,9.622138895792888e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,7.106892007868737e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.622118523111568e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.0004564306000247,285.3116149902344,294.1499938964844,286.793701171875,283.2913513183594,290.54608154296875,287.5668334960937,285.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736201609484,2.779427354937524e-09,0.0009736173669807,-0.0063334205187857,0.0,0.0,0.0,-0.006190697196871,60.0,1.14299213886261,-0.0,-6.463056223537933e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,9.118978050537407e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.60274410317652e-05,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,7.092567102517933e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.6027237304952e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.000455510627944,285.3083190917969,294.1499938964844,286.7089233398437,283.2373962402344,290.48065185546875,287.4978332519531,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716569911688,2.549911393145976e-09,0.0009716544882394,-0.0057320138439536,0.0,0.0,0.0,-0.0060769142583012,60.0,1.0825157165527344,-0.0,-6.43702264824242e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,9.118978050537407e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.60274410317652e-05,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,7.092567102517933e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.6027237304952e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.000455510627944,285.3083190917969,294.1499938964844,286.7089233398437,283.2373962402344,290.48065185546875,287.4978332519531,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716569911688,2.549911393145976e-09,0.0009716544882394,-0.0057320138439536,0.0,0.0,0.0,-0.0060769142583012,60.0,1.0825157165527344,-0.0,-6.43702264824242e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.101967589231208e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,9.5848306955304e-05,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,7.079336501192302e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.58481105044484e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004546609416138,285.3050842285156,294.1499938964844,286.62457275390625,283.1822204589844,290.4150085449219,287.4349365234375,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698439389467,2.337921634065765e-09,0.0009698416106402,-0.0051765269599854,0.0,0.0,0.0,-0.0059718214906752,60.0,1.0228238105773926,-0.0,-6.413023356799388e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.101967589231208e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,9.5848306955304e-05,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,7.079336501192302e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.58481105044484e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004546609416138,285.3050842285156,294.1499938964844,286.62457275390625,283.1822204589844,290.4150085449219,287.4349365234375,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698439389467,2.337921634065765e-09,0.0009698416106402,-0.0051765269599854,0.0,0.0,0.0,-0.0059718214906752,60.0,1.0228238105773926,-0.0,-6.413023356799388e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,9.0843481302727e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,9.566277003614232e-05,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,7.065632235025987e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,9.566257358528674e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,0.0004537808708846,285.3019104003906,294.1499938964844,286.540771484375,283.1260681152344,290.34918212890625,287.3786315917969,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679663344286,2.118354158753277e-09,0.0009679642389528,-0.0046011777594685,0.0,0.0,0.0,-0.005862973164767,60.0,0.963824450969696,-0.0,-6.38821333609485e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,9.0843481302727e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,9.566277003614232e-05,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,7.065632235025987e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,9.566257358528674e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,0.0004537808708846,285.3019104003906,294.1499938964844,286.540771484375,283.1260681152344,290.34918212890625,287.3786315917969,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679663344286,2.118354158753277e-09,0.0009679642389528,-0.0046011777594685,0.0,0.0,0.0,-0.005862973164767,60.0,0.963824450969696,-0.0,-6.38821333609485e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,9.063931793207304e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,9.54477727646008e-05,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,7.049752457533032e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,9.544757631374524e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0004527610144577,285.298828125,294.1499938964844,286.4574890136719,283.06915283203125,290.2831726074219,287.3296813964844,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965790473856,1.863931009538078e-09,0.0009657886112108,-0.0039344877004623,0.0,0.0,0.0,-0.0057368441484868,60.0,0.9052470922470092,-0.0,-6.359525173138536e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,9.063931793207304e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,9.54477727646008e-05,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,7.049752457533032e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,9.544757631374524e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0004527610144577,285.298828125,294.1499938964844,286.4574890136719,283.06915283203125,290.2831726074219,287.3296813964844,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965790473856,1.863931009538078e-09,0.0009657886112108,-0.0039344877004623,0.0,0.0,0.0,-0.0057368441484868,60.0,0.9052470922470092,-0.0,-6.359525173138536e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.052488167071716e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,9.53272610786371e-05,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,7.040851778583601e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,9.532707190373912e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0004521894152276,285.2973022460937,294.1499938964844,286.4161071777344,283.0404357910156,290.2501220703125,287.3090515136719,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645709069445,1.721332187898383e-09,0.0009645692189224,-0.0035608205944299,0.0,0.0,0.0,-0.0056661516427993,60.0,0.8761200904846191,-0.0,-6.343474723280451e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
