time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176160,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,9.040984878083692e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.520612366031855e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,7.03190453350544e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,9.520593448542058e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,0.000451614789199,285.2958068847656,294.1499938964844,286.3748779296875,283.0116271972656,290.217041015625,287.2910461425781,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963344995398,1.5779860751408135e-09,0.0009633434237912,-0.0031851932872086,0.0,0.0,0.0,-0.0055950889363884,60.0,0.847135603427887,-0.0,-6.327359614033412e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.021368896355852e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,9.499955194769429e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.016646850388497e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,9.499937004875392e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0004506349214352,285.2928161621094,294.1499938964844,286.2929382324219,282.9537353515625,290.1507873535156,287.2618103027344,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612542344257,1.3335381687795687e-09,0.0009612528956495,-0.0025446340441703,0.0,0.0,0.0,-0.0054739043116569,60.0,0.7898498177528381,-0.0,-6.299926980091186e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.021368896355852e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,9.499955194769429e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.016646850388497e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,9.499937004875392e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0004506349214352,285.2928161621094,294.1499938964844,286.2929382324219,282.9537353515625,290.1507873535156,287.2618103027344,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612542344257,1.3335381687795687e-09,0.0009612528956495,-0.0025446340441703,0.0,0.0,0.0,-0.0054739043116569,60.0,0.7898498177528381,-0.0,-6.299926980091186e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,9.011588554130868e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.48965607676655e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,7.009039836702868e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,9.489637159276754e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0004501463845372,285.2864990234375,294.1499938964844,286.2481689453125,282.9217834472656,290.11138916015625,287.2481689453125,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933755500242,1.244876091099911e-09,0.0009933743858709,-0.0022794203832745,0.0,0.0,0.0,-0.0055952230468392,60.0,0.7188089489936829,-0.0,-6.28627176979535e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,9.008431516122072e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,9.48633169173263e-05,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,7.006584201008081e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,9.486312774242832e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0004499886999838,285.2851867675781,294.1499938964844,286.2117919921875,282.8956604003906,290.0828552246094,287.23846435546875,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598755277693,1.172305474916868e-09,0.0009598743054084,-0.0021221321076154,0.0,0.0,0.0,-0.0053939749486744,60.0,0.7024142742156982,-0.0,-6.281864983748164e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,9.003566083265468e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.481207962380722e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,7.002799247857183e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.481189772486688e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0004497456829994,285.2893981933594,294.1499938964844,286.1314697265625,282.8376159667969,290.0184020996094,287.2186279296875,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009409664198756,1.0932171834454607e-09,0.00094096531393,-0.0019331178627908,0.0,0.0,0.0,-0.0052631190046668,60.0,0.6423239707946777,-0.0,-6.275075747907978e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,9.003566083265468e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.481207962380722e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,7.002799247857183e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.481189772486688e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0004497456829994,285.2893981933594,294.1499938964844,286.1314697265625,282.8376159667969,290.0184020996094,287.2186279296875,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009409664198756,1.0932171834454607e-09,0.00094096531393,-0.0019331178627908,0.0,0.0,0.0,-0.0052631190046668,60.0,0.6423239707946777,-0.0,-6.275075747907978e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.004994353745133e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.482711902819574e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,7.003910286584869e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,9.482693712925538e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0004498170455917,285.29840087890625,294.1499938964844,286.0520324707031,282.7798156738281,289.95538330078125,287.1990051269531,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008631559903733,1.032873675477219e-09,0.0008631549426354,-0.001852284418419,0.0,0.0,0.0,-0.0048446776345372,60.0,0.5892106294631958,-0.0,-6.27706100431169e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.004994353745133e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.482711902819574e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,7.003910286584869e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,9.482693712925538e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0004498170455917,285.29840087890625,294.1499938964844,286.0520324707031,282.7798156738281,289.95538330078125,287.1990051269531,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008631559903733,1.032873675477219e-09,0.0008631549426354,-0.001852284418419,0.0,0.0,0.0,-0.0048446776345372,60.0,0.5892106294631958,-0.0,-6.27706100431169e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,9.013853559736162e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.492040408076718e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,7.010800618445501e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,9.492022218182684e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0004502595693338,285.3183288574219,294.1499938964844,286.0126647949219,282.75103759765625,289.9288635253906,287.18829345703125,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006272236933,9.05961972108571e-10,0.0006272227619774,-0.0017545643495395,0.0,0.0,0.0,-0.0036012968048453,60.0,0.5170822143554688,-0.0,-6.289414500315615e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,9.00213053682819e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,9.479696018388496e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,7.001682388363406e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,9.47967855609022e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0004496740293689,285.3224792480469,294.1499938964844,285.9735717773437,282.7223815917969,289.8983154296875,287.17828369140625,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008917353698052,1.026076112964347e-09,0.000891734380275,-0.0018058344721794,0.0,0.0,0.0,-0.0049852565862238,60.0,0.5012524127960205,-0.0,-6.273063490880304e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,4.030064519611187e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,4.243860530550592e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,3.134505823254585e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,4.243852526997216e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0002013096091104,285.34552001953125,294.1499938964844,285.8961181640625,282.66558837890625,289.8465576171875,287.1619567871094,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00084814109141,9.56485668446305e-10,0.0008481401018798,-0.0016664750874042,0.0,0.0,0.0,-0.0047133890911936,60.0,0.6252790689468384,-0.0,-1.2572241026020949e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,4.030064519611187e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,4.243860530550592e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,3.134505823254585e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,4.243852526997216e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0002013096091104,285.34552001953125,294.1499938964844,285.8961181640625,282.66558837890625,289.8465576171875,287.1619567871094,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00084814109141,9.56485668446305e-10,0.0008481401018798,-0.0016664750874042,0.0,0.0,0.0,-0.0047133890911936,60.0,0.6252790689468384,-0.0,-1.2572241026020949e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,9.028743079397827e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,9.507719369139522e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,7.022380304988474e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,9.507701906841248e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0004510033759288,285.3451538085937,294.1499938964844,285.8539428710937,282.6346435546875,289.8255920410156,287.1478576660156,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.420434950385243e-05,4.958266575094683e-10,3.420385110075585e-05,-0.0012693321332335,0.0,0.0,0.0,-0.0004348224319983,60.0,0.4061428606510162,-0.0,-6.31019929642207e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.002131992019713e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,9.479696745984256e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,7.001683115959167e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,9.479679283685982e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0004496740875765,285.3446655273437,294.1499938964844,285.8197631835937,282.60955810546875,289.81109619140625,287.1371154785156,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006866707699373,8.206229584750702e-10,0.00068666995503,-0.0014707604423165,0.0,0.0,0.0,-0.0038614701479673,60.0,0.3052748441696167,-0.0,-6.273056385452946e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,5.00403912155889e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,5.269504254101776e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,3.892043969244696e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,5.269494795356877e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0002499615366104,285.3561096191406,294.1499938964844,285.7445678710937,282.5545349121094,289.7748107910156,287.122802734375,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004344382614362,5.59798762900243e-10,0.0004344377084635,-0.0010372824035584,0.0,0.0,0.0,-0.0024584617931395,60.0,0.2328639924526214,-0.0,-1.9383383786930608e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,5.00403912155889e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,5.269504254101776e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,3.892043969244696e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,5.269494795356877e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0002499615366104,285.3561096191406,294.1499938964844,285.7445678710937,282.5545349121094,289.7748107910156,287.122802734375,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004344382614362,5.59798762900243e-10,0.0004344377084635,-0.0010372824035584,0.0,0.0,0.0,-0.0024584617931395,60.0,0.2328639924526214,-0.0,-1.9383383786930608e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,3.0270577553892508e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,3.1876439607003704e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,2.354386560909916e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,3.187638139934279e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0001512074668426,285.3609619140625,294.1499938964844,285.67059326171875,282.50067138671875,289.7532043457031,287.11651611328125,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225459367968,4.0342321150355076e-10,0.0003225455293431,-0.0007380609749816,0.0,0.0,0.0,-0.0018168105743825,60.0,0.1537097841501236,-0.0,-7.092993303814411e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,3.0270577553892508e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,3.1876439607003704e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,2.354386560909916e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,3.187638139934279e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0001512074668426,285.3609619140625,294.1499938964844,285.67059326171875,282.50067138671875,289.7532043457031,287.11651611328125,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225459367968,4.0342321150355076e-10,0.0003225455293431,-0.0007380609749816,0.0,0.0,0.0,-0.0018168105743825,60.0,0.1537097841501236,-0.0,-7.092993303814411e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,2.503467840142548e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,2.6362771677668206e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,1.947148484759964e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,2.636272438394372e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0001250531204277,285.36395263671875,294.1499938964844,285.63409423828125,282.4742736816406,289.7471618652344,287.11724853515625,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002630941744428,3.299762685315953e-10,0.0002630938543006,-0.0006044193869456,0.0,0.0,0.0,-0.0014824944082647,60.0,0.1213755682110786,-0.0,-4.851456125720688e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,2.0064328055013902e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,2.1128744265297428e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,1.560564305691514e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,2.112870606651996e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0001002252465696,285.3656616210937,294.1499938964844,285.5979309082031,282.4481811523437,289.7427978515625,287.1188659667969,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002137935807695,2.6740162861749184e-10,0.0002137933042831,-0.0004892101860605,0.0,0.0,0.0,-0.0012042383896186,60.0,0.093629814684391,-0.0,-3.116286118043376e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,1.3039119039603976e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,1.3730846148973797e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,1.0141572602151427e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,1.3730821592616849e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,6.513295375043526e-05,285.3690795898437,294.1499938964844,285.526611328125,282.3972473144531,289.7381286621094,287.1222229003906,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001389370008837,1.7377500827198128e-10,0.0001389368262607,-0.0003179206978529,0.0,0.0,0.0,-0.0007825923385098,60.0,0.0534044690430164,-0.0,-1.316086795100091e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,1.3039119039603976e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,1.3730846148973797e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,1.0141572602151427e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,1.3730821592616849e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,6.513295375043526e-05,285.3690795898437,294.1499938964844,285.526611328125,282.3972473144531,289.7381286621094,287.1222229003906,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001389370008837,1.7377500827198128e-10,0.0001389368262607,-0.0003179206978529,0.0,0.0,0.0,-0.0007825923385098,60.0,0.0534044690430164,-0.0,-1.316086795100091e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,8.90955107024638e-06,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,9.38220455282135e-06,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,6.9296752371883485e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,9.382188181916716e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,4.450495544006117e-05,285.37091064453125,294.1499938964844,285.4566955566406,282.3480224609375,289.73602294921875,287.12451171875,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.493458492215724e-05,1.1873917127314115e-10,9.49344685068354e-05,-0.0002172329113818,0.0,0.0,0.0,-0.0005347392871044,60.0,0.0296683069318532,-0.0,-6.14468642634591e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,8.90955107024638e-06,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,9.38220455282135e-06,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,6.9296752371883485e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,9.382188181916716e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,4.450495544006117e-05,285.37091064453125,294.1499938964844,285.4566955566406,282.3480224609375,289.73602294921875,287.12451171875,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.493458492215724e-05,1.1873917127314115e-10,9.49344685068354e-05,-0.0002172329113818,0.0,0.0,0.0,-0.0005347392871044,60.0,0.0296683069318532,-0.0,-6.14468642634591e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,6.551704245794099e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,6.899273103044834e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,5.095787855680101e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,6.89926082486636e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,3.272704634582624e-05,285.3719177246094,294.1499938964844,285.3882751464844,282.3007202148437,289.7349853515625,287.1258850097656,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.981063779676333e-05,8.731548817308976e-11,6.981055048527196e-05,-0.0001597434893483,0.0,0.0,0.0,-0.0003932233375962,60.0,0.0167583897709846,-0.0,-3.32274180392389e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,6.551704245794099e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,6.899273103044834e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,5.095787855680101e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,6.89926082486636e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,3.272704634582624e-05,285.3719177246094,294.1499938964844,285.3882751464844,282.3007202148437,289.7349853515625,287.1258850097656,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.981063779676333e-05,8.731548817308976e-11,6.981055048527196e-05,-0.0001597434893483,0.0,0.0,0.0,-0.0003932233375962,60.0,0.0167583897709846,-0.0,-3.32274180392389e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,4.889361207460752e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,5.148742729943479e-06,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,3.8028499602660304e-06,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,5.148733634996461e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,2.442331788188312e-05,285.3724365234375,294.1499938964844,285.3213806152344,282.2555236816406,289.7344055175781,287.126708984375,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2098075684625655e-05,6.516149425594975e-11,5.209801020100713e-05,-0.0001192127165268,0.0,0.0,0.0,-0.0002934534859377,60.0,0.0079351412132382,-0.0,-1.8505137699964536e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,4.889361207460752e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,5.148742729943479e-06,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,3.8028499602660304e-06,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,5.148733634996461e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,2.442331788188312e-05,285.3724365234375,294.1499938964844,285.3213806152344,282.2555236816406,289.7344055175781,287.126708984375,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2098075684625655e-05,6.516149425594975e-11,5.209801020100713e-05,-0.0001192127165268,0.0,0.0,0.0,-0.0002934534859377,60.0,0.0079351412132382,-0.0,-1.8505137699964536e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,4.122706286580069e-06,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,4.341416570241563e-06,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,3.206560450053076e-06,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,4.341408384789247e-06,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,2.0593724912032485e-05,285.3725891113281,294.1499938964844,285.2885437011719,282.2337646484375,289.7342529296875,287.1269226074219,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.392884875414893e-05,5.494391400184816e-11,4.392879418446682e-05,-0.000100519733678,0.0,0.0,0.0,-0.0002474386128596,60.0,0.0059927124530076,-0.0,-1.3156876976783138e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,3.377110033397912e-06,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,3.556266392479301e-06,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,2.6266502572980244e-06,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,3.5562597986427136e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,1.686932591837831e-05,285.3726806640625,294.1499938964844,285.2561340332031,282.21258544921875,289.7341613769531,287.1270751953125,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.598455441533588e-05,4.5007563648225e-11,3.5984507121611387e-05,-8.234109554905444e-05,0.0,0.0,0.0,-0.0002026906440733,60.0,0.0043607493862509,-0.0,-8.828328346144332e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,2.0695060811704025e-06,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,2.179293915105518e-06,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,1.6096215631478117e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.17928982237936e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,1.033758780977223e-05,285.3727722167969,294.1499938964844,285.1925354003906,282.172119140625,289.73406982421875,287.1272277832031,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.205153759859968e-05,2.7580850797681568e-11,2.2051510313758627e-05,-5.0459046178730205e-05,0.0,0.0,0.0,-0.0001242099533556,60.0,0.0019711130298674,-0.0,-3.3152897094268496e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,2.0695060811704025e-06,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,2.179293915105518e-06,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,1.6096215631478117e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.17928982237936e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,1.033758780977223e-05,285.3727722167969,294.1499938964844,285.1925354003906,282.172119140625,289.73406982421875,287.1272277832031,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.205153759859968e-05,2.7580850797681568e-11,2.2051510313758627e-05,-5.0459046178730205e-05,0.0,0.0,0.0,-0.0001242099533556,60.0,0.0019711130298674,-0.0,-3.3152897094268496e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,1.3670063481185937e-06,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,1.4395262724065103e-06,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.0632309113134395e-06,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,1.439523657609243e-06,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,6.828464393038303e-06,285.372802734375,294.1499938964844,285.1499938964844,282.1458740234375,289.7340393066406,287.12725830078125,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.456615973438602e-05,1.821853085059999e-11,1.4566141544491984e-05,-3.333070708322339e-05,0.0,0.0,0.0,-8.204694313462824e-05,60.0,0.0009838615078479,-0.0,-1.446535599636256e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,1.048618855747918e-06,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,1.104248212868697e-06,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,8.155952855304349e-07,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,1.1042462801924555e-06,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,5.238056473899633e-06,285.372802734375,294.1499938964844,285.1307067871094,282.1342468261719,289.7340393066406,287.12725830078125,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175020517839584e-05,1.3976739036969388e-11,1.1175006875419058e-05,-2.557005973358173e-05,0.0,0.0,0.0,-6.294544436968863e-05,60.0,0.0005651014507748,-0.0,-8.511837935876176e-12,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,5.015381816519948e-07,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,5.281448807181732e-07,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,3.900865976902425e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,5.281439143800526e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,2.505281372577884e-06,285.3728332519531,294.1499938964844,285.0706787109375,282.0992126464844,289.7340393066406,287.12725830078125,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.344201781554148e-06,6.684224354569501e-12,5.344195415091235e-06,-1.2228723790030926e-05,0.0,0.0,0.0,-3.0102339223958552e-05,60.0,5.0294500397285447e-05,-0.0,-1.9471347277588698e-12,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,5.015381816519948e-07,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,5.281448807181732e-07,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,3.900865976902425e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,5.281439143800526e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,2.505281372577884e-06,285.3728332519531,294.1499938964844,285.0706787109375,282.0992126464844,289.7340393066406,287.12725830078125,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.344201781554148e-06,6.684224354569501e-12,5.344195415091235e-06,-1.2228723790030926e-05,0.0,0.0,0.0,-3.0102339223958552e-05,60.0,5.0294500397285447e-05,-0.0,-1.9471347277588698e-12,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,1.9454556365872122e-07,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.0486623952820082e-07,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.5131374198062988e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.0486587004597825e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,9.717931561681326e-07,285.3728332519531,294.1499938964844,285.0125427246094,282.0671691894531,289.7340393066406,287.12725830078125,285.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.073037421723712e-06,2.592837186274344e-12,2.073034920613281e-06,-4.743549652630463e-06,0.0,0.0,0.0,-1.1676820577122273e-05,60.0,-6.423530430765823e-05,-0.0,-2.929750897179978e-13,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,1.9454556365872122e-07,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.0486623952820082e-07,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.5131374198062988e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.0486587004597825e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,9.717931561681326e-07,285.3728332519531,294.1499938964844,285.0125427246094,282.0671691894531,289.7340393066406,287.12725830078125,285.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.073037421723712e-06,2.592837186274344e-12,2.073034920613281e-06,-4.743549652630463e-06,0.0,0.0,0.0,-1.1676820577122273e-05,60.0,-6.423530430765823e-05,-0.0,-2.929750897179978e-13,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
