time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178500,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,8.337696044691256e-08,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,8.780012450415597e-08,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,6.484897596692464e-08,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.779996818475413e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,4.1648425508356013e-07,285.3728332519531,294.1499938964844,284.98419189453125,282.05230712890625,289.7340393066406,287.12725830078125,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.884726980795676e-07,1.111256594556187e-12,8.884715612111904e-07,-2.0330003280832898e-06,0.0,0.0,0.0,-5.004520062357187e-06,60.0,-7.868867396609858e-05,-0.0,-5.381212849994189e-14,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,4.324963143176319e-08,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,4.5544030768951416e-08,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,3.3638720253748033e-08,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,4.55439490565368e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,2.160403766993113e-07,285.3728332519531,294.1499938964844,284.9563293457031,282.0382995605469,289.7340393066406,287.12725830078125,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6132799980114214e-07,5.768993139101952e-13,4.6132743136695353e-07,-1.0553090987741598e-06,0.0,0.0,0.0,-2.598462742753327e-06,60.0,-5.77013379370328e-05,-0.0,-1.4479475967830654e-14,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,5.844206008021047e-09,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,6.1542420048965604e-09,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,4.545509302289474e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,6.154230902666313e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,2.9192952055723254e-08,285.3728332519531,294.1499938964844,284.9021301269531,282.0127258300781,289.7340393066406,287.12725830078125,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.228234639138466e-08,7.791395295869002e-14,6.22822682316837e-08,-1.4251251911900908e-07,0.0,0.0,0.0,-3.508321242406965e-07,60.0,-2.410211345704738e-05,-0.0,-2.643863525901753e-16,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,5.844206008021047e-09,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,6.1542420048965604e-09,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,4.545509302289474e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,6.154230902666313e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,2.9192952055723254e-08,285.3728332519531,294.1499938964844,284.9021301269531,282.0127258300781,289.7340393066406,287.12725830078125,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.228234639138466e-08,7.791395295869002e-14,6.22822682316837e-08,-1.4251251911900908e-07,0.0,0.0,0.0,-3.508321242406965e-07,60.0,-2.410211345704738e-05,-0.0,-2.643863525901753e-16,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.931111496717325e-12,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,8.351858267474643e-12,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,6.168664103828325e-12,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.351843522325098e-12,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,3.961745514979853e-11,285.3728332519531,294.1499938964844,284.8500061035156,281.9906921386719,289.7340393066406,287.12725830078125,285.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.221506197532035e-11,9.71960049934714e-17,9.221496483080571e-11,-2.0543083900648182e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-3.869354259222746e-06,-0.0,-4.869183731612409e-22,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.931111496717325e-12,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,8.351858267474643e-12,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,6.168664103828325e-12,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.351843522325098e-12,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,3.961745514979853e-11,285.3728332519531,294.1499938964844,284.8500061035156,281.9906921386719,289.7340393066406,287.12725830078125,285.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.221506197532035e-11,9.71960049934714e-17,9.221496483080571e-11,-2.0543083900648182e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-3.869354259222746e-06,-0.0,-4.869183731612409e-22,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.046738429781203e-12,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.155318241589544e-12,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.5919132331787544e-12,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.1553143384617224e-12,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.0223859085722877e-11,285.3728332519531,294.1499938964844,284.79931640625,281.9725341796875,289.7340393066406,287.12725830078125,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.914100822286713e-11,8.49997066261323e-18,1.9141001283973225e-11,-4.5321409819498726e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,1.091499370886595e-06,-0.0,-3.242744648454322e-23,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.046738429781203e-12,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.155318241589544e-12,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.5919132331787544e-12,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.1553143384617224e-12,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.0223859085722877e-11,285.3728332519531,294.1499938964844,284.79931640625,281.9725341796875,289.7340393066406,287.12725830078125,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.914100822286713e-11,8.49997066261323e-18,1.9141001283973225e-11,-4.5321409819498726e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,1.091499370886595e-06,-0.0,-3.242744648454322e-23,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.675269382730054e-13,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,8.082443677011334e-13,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,5.969674624420329e-13,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.082429040282002e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,3.833947048725861e-12,285.3728332519531,294.1499938964844,284.7493896484375,281.958251953125,289.7340393066406,287.12725830078125,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.48625837399974e-12,-1.0550491016947468e-17,3.486268999181031e-12,-1.0892143090246442e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3281473861279665e-06,-0.0,-4.560109464673664e-24,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.675269382730054e-13,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,8.082443677011334e-13,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,5.969674624420329e-13,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.082429040282002e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,3.833947048725861e-12,285.3728332519531,294.1499938964844,284.7493896484375,281.958251953125,289.7340393066406,287.12725830078125,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.48625837399974e-12,-1.0550491016947468e-17,3.486268999181031e-12,-1.0892143090246442e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3281473861279665e-06,-0.0,-4.560109464673664e-24,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.7247314453125,281.9524841308594,289.7340393066406,287.12725830078125,285.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5975727605275228e-12,-1.178731545707452e-17,3.597584469910986e-12,-7.529189945121306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7904742384853294e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.70025634765625,281.9476013183594,289.7340393066406,287.12725830078125,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.653230062211632e-12,-1.2405728090728349e-17,3.653242205275964e-12,-5.847713372558738e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.121296569792321e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.6519470214844,281.9402160644531,289.7340393066406,287.12725830078125,285.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.547302978608059e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.6519470214844,281.9402160644531,289.7340393066406,287.12725830078125,285.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.547302978608059e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.6044616699219,281.93585205078125,289.7340393066406,287.12725830078125,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0533810152271728e-12,-1.568387380959744e-17,1.0533967361586738e-12,1.7074388506798518e-13,0.0,0.0,0.0,0.0,60.0,4.528721547103487e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.6044616699219,281.93585205078125,289.7340393066406,287.12725830078125,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0533810152271728e-12,-1.568387380959744e-17,1.0533967361586738e-12,1.7074388506798518e-13,0.0,0.0,0.0,0.0,60.0,4.528721547103487e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.557861328125,281.9341735839844,289.7340393066406,287.12725830078125,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,4.35572746937396e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.557861328125,281.9341735839844,289.7340393066406,287.12725830078125,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,4.35572746937396e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.5121154785156,281.9349365234375,289.7340393066406,287.12725830078125,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,4.1292209971288685e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.5121154785156,281.9349365234375,289.7340393066406,287.12725830078125,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,4.1292209971288685e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.48956298828125,281.9361267089844,289.7340393066406,287.12725830078125,285.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0533810152271728e-12,-1.568387380959744e-17,1.0533967361586738e-12,1.7074388506798518e-13,0.0,0.0,0.0,0.0,60.0,4.008327778137755e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.4672546386719,281.93780517578125,289.7340393066406,287.12725830078125,285.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440130003646382e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.887434559146641e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.42333984375,281.9425354003906,289.7340393066406,287.12725830078125,285.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440130003646382e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.647606718004681e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.42333984375,281.9425354003906,289.7340393066406,287.12725830078125,285.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440130003646382e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.647606718004681e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.3803405761719,281.9488220214844,289.7340393066406,287.12725830078125,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0533810152271728e-12,-1.568387380959744e-17,1.0533967361586738e-12,1.7074388506798518e-13,0.0,0.0,0.0,0.0,60.0,3.414883622099296e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.3803405761719,281.9488220214844,289.7340393066406,287.12725830078125,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0533810152271728e-12,-1.568387380959744e-17,1.0533967361586738e-12,1.7074388506798518e-13,0.0,0.0,0.0,0.0,60.0,3.414883622099296e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.3383178710937,281.9564208984375,289.7340393066406,287.12725830078125,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440128349285156e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.192726126144408e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.3383178710937,281.9564208984375,289.7340393066406,287.12725830078125,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440128349285156e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.192726126144408e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.2972717285156,281.96502685546875,289.7340393066406,287.12725830078125,285.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.983024842251325e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.2972717285156,281.96502685546875,289.7340393066406,287.12725830078125,285.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.983024842251325e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.2771301269531,281.9696350097656,289.7340393066406,287.12725830078125,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,2.88456135422166e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.2572326660156,281.974365234375,289.7340393066406,287.12725830078125,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440126694923928e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.790606913549709e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.2182006835937,281.9842224121094,289.7340393066406,287.12725830078125,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.605316240078537e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.2182006835937,281.9842224121094,289.7340393066406,287.12725830078125,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.605316240078537e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.1802062988281,281.99432373046875,289.7340393066406,287.12725830078125,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.432367864457774e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.1802062988281,281.99432373046875,289.7340393066406,287.12725830078125,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.432367864457774e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.143310546875,282.0043640136719,289.7340393066406,287.12725830078125,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.270873437737464e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.143310546875,282.0043640136719,289.7340393066406,287.12725830078125,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.270873437737464e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.10748291015625,282.0141296386719,289.7340393066406,287.12725830078125,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.120126964655356e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
