time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180840,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.10748291015625,282.0141296386719,289.7340393066406,287.12725830078125,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.120126964655356e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.0899658203125,282.0188293457031,289.7340393066406,287.12725830078125,285.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.708887363895741e-12,-1.302414320592402e-17,3.708900374321811e-12,-4.1662367999961694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3393697574647376e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,284.07275390625,282.0233764648437,289.7340393066406,287.12725830078125,285.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,2.176167299694498e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.0391540527344,282.0318298339844,289.7340393066406,287.12725830078125,285.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.944742052728543e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.0391540527344,282.0318298339844,289.7340393066406,287.12725830078125,285.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.944742052728543e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.0067138671875,282.0392761230469,289.7340393066406,287.12725830078125,285.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7749588323567878e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,284.0067138671875,282.0392761230469,289.7340393066406,287.12725830078125,285.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7749588323567878e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.9754333496094,282.0454406738281,289.7340393066406,287.12725830078125,285.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6358941365979265e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.9754333496094,282.0454406738281,289.7340393066406,287.12725830078125,285.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6358941365979265e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.9453430175781,282.0500793457031,289.7340393066406,287.12725830078125,285.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.515661438133975e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.9453430175781,282.0500793457031,289.7340393066406,287.12725830078125,285.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.515661438133975e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.9307556152344,282.0517578125,289.7340393066406,287.12725830078125,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4621032278228083e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.9164733886719,282.052978515625,289.7340393066406,287.12725830078125,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.4113230690782077e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.8888244628906,282.05389404296875,289.7340393066406,287.12725830078125,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3137478163116612e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.8888244628906,282.05389404296875,289.7340393066406,287.12725830078125,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3137478163116612e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.8624267578125,282.05255126953125,289.7340393066406,287.12725830078125,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0533810152271728e-12,-1.5683875463958664e-17,1.0533967361586738e-12,1.70743871515458e-13,0.0,0.0,0.0,0.0,60.0,1.2247118093000608e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.8624267578125,282.05255126953125,289.7340393066406,287.12725830078125,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0533810152271728e-12,-1.5683875463958664e-17,1.0533967361586738e-12,1.70743871515458e-13,0.0,0.0,0.0,0.0,60.0,1.2247118093000608e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8373107910156,282.0487060546875,289.7340393066406,287.12725830078125,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440126694923928e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.144442762779363e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8373107910156,282.0487060546875,289.7340393066406,287.12725830078125,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440126694923928e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.144442762779363e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.8135070800781,282.04217529296875,289.7340393066406,287.12725830078125,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0674300483515251e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.8135070800781,282.04217529296875,289.7340393066406,287.12725830078125,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0674300483515251e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.80206298828125,282.0378112792969,289.7340393066406,287.12725830078125,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.0318611884940765e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7909851074219,282.0326843261719,289.7340393066406,287.12725830078125,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440128349285156e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.97749680209381e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7698059082031,282.0199584960937,289.7340393066406,287.12725830078125,285.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440128349285156e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.313029067925528e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7698059082031,282.0199584960937,289.7340393066406,287.12725830078125,285.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440128349285156e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.313029067925528e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.75,282.0038146972656,289.7340393066406,287.12725830078125,285.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440128349285156e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.695924975654634e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.75,282.0038146972656,289.7340393066406,287.12725830078125,285.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440128349285156e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.695924975654634e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.73291015625,281.9877624511719,289.7340393066406,287.12725830078125,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,8.123225825329428e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.73291015625,281.9877624511719,289.7340393066406,287.12725830078125,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,8.123225825329428e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7197265625,281.9753723144531,289.7340393066406,287.12725830078125,285.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.58445537485386e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7197265625,281.9753723144531,289.7340393066406,287.12725830078125,285.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.5058540155758376e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.58445537485386e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7144775390625,281.970458984375,289.7340393066406,287.12725830078125,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.332376412705344e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7101135253906,281.9663391113281,289.7340393066406,287.12725830078125,285.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,7.098969945218414e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7038269042969,281.96044921875,289.7340393066406,287.12725830078125,285.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.620999215556367e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7038269042969,281.96044921875,289.7340393066406,287.12725830078125,285.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.620999215556367e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7005615234375,281.9573669433594,289.7340393066406,287.12725830078125,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.177185696287779e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7005615234375,281.9573669433594,289.7340393066406,287.12725830078125,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.177185696287779e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.70001220703125,281.95684814453125,289.7340393066406,287.12725830078125,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.765024297943455e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.70001220703125,281.95684814453125,289.7340393066406,287.12725830078125,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.765024297943455e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.701904296875,281.9586486816406,289.7340393066406,287.12725830078125,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,5.380871357374417e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
