time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183240,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.701904296875,281.9586486816406,289.7340393066406,287.12725830078125,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.506546200312422e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,5.380871357374417e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.70367431640625,281.9602966308594,289.7340393066406,287.12725830078125,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.201660542297759e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7059326171875,281.9624328613281,289.7340393066406,287.12725830078125,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.028825853514718e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7118225097656,281.96795654296875,289.7340393066406,287.12725830078125,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.6940871811784746e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7118225097656,281.96795654296875,289.7340393066406,287.12725830078125,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.6940871811784746e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.71929931640625,281.9749755859375,289.7340393066406,287.12725830078125,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.382575014005852e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.71929931640625,281.9749755859375,289.7340393066406,287.12725830078125,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.382575014005852e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.72802734375,281.9831848144531,289.7340393066406,287.12725830078125,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.09201248885438e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.72802734375,281.9831848144531,289.7340393066406,287.12725830078125,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.09201248885438e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7377624511719,281.9923095703125,289.7340393066406,287.12725830078125,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440130003646382e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8151128478602914e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7377624511719,281.9923095703125,289.7340393066406,287.12725830078125,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440130003646382e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8151128478602914e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7428894042969,281.99713134765625,289.7340393066406,287.12725830078125,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.687137848373824e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7481689453125,282.0021057128906,289.7340393066406,287.12725830078125,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,3.564172459391557e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7590026855469,282.01226806640625,289.7340393066406,287.12725830078125,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,3.326439639295131e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7590026855469,282.01226806640625,289.7340393066406,287.12725830078125,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,3.326439639295131e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7699279785156,282.02252197265625,289.7340393066406,287.12725830078125,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,3.10760697175283e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7699279785156,282.02252197265625,289.7340393066406,287.12725830078125,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,3.10760697175283e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7806701660156,282.0326232910156,289.7340393066406,287.12725830078125,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440130003646382e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.903120162045525e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7806701660156,282.0326232910156,289.7340393066406,287.12725830078125,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440130003646382e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.903120162045525e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7909851074219,282.04229736328125,289.7340393066406,287.12725830078125,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440130003646382e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.710474404921115e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7909851074219,282.04229736328125,289.7340393066406,287.12725830078125,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440130003646382e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.710474404921115e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.7958374023437,282.046875,289.7340393066406,287.12725830078125,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,2.663793168267148e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8005065917969,282.0512390136719,289.7340393066406,287.12725830078125,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440128349285156e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4131903469660756e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8089904785156,282.0592041015625,289.7340393066406,287.12725830078125,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,2.1762583912732225e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8089904785156,282.0592041015625,289.7340393066406,287.12725830078125,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,2.1762583912732225e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8161315917969,282.06591796875,289.7340393066406,287.12725830078125,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,2.1400519756298308e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8161315917969,282.06591796875,289.7340393066406,287.12725830078125,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,2.1400519756298308e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8216552734375,282.07110595703125,289.7340393066406,287.12725830078125,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,2.009116712997639e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8216552734375,282.07110595703125,289.7340393066406,287.12725830078125,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,2.009116712997639e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8252258300781,282.074462890625,289.7340393066406,287.12725830078125,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.8638354504219026e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8252258300781,282.074462890625,289.7340393066406,287.12725830078125,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.8638354504219026e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,5.11684607445301e-13,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,5.388295603973858e-13,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,3.979783082946886e-13,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,5.388285846154306e-13,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,2.5559647714307188e-12,285.3728332519531,294.1499938964844,283.82623291015625,282.07537841796875,289.7340393066406,287.12725830078125,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,4.424600876656859e-12,1.3017222185738789e-17,-4.424613887082929e-12,3.800304688994505e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.8146492664072866e-07,-0.0,-2.0267154052839512e-24,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8266296386719,282.0757751464844,289.7340393066406,287.12725830078125,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6577802498807248e-12,1.4440128349285156e-17,-1.6577946697696189e-12,2.826277406553501e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7445135824800673e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.82550048828125,282.07470703125,289.7340393066406,287.12725830078125,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.420666286993897e-13,-1.4447048542289778e-17,9.420810485882836e-13,-3.192209300714733e-12,0.0,0.0,0.0,0.0,60.0,1.603331156729837e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.82550048828125,282.07470703125,289.7340393066406,287.12725830078125,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.420666286993897e-13,-1.4447048542289778e-17,9.420810485882836e-13,-3.192209300714733e-12,0.0,0.0,0.0,0.0,60.0,1.603331156729837e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.82159423828125,282.071044921875,289.7340393066406,287.12725830078125,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.481048883533731e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.82159423828125,282.071044921875,289.7340393066406,287.12725830078125,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.481048883533731e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8146057128906,282.0644836425781,289.7340393066406,287.12725830078125,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.382676657613047e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.8146057128906,282.0644836425781,289.7340393066406,287.12725830078125,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.382676657613047e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.8042297363281,282.05474853515625,289.7340393066406,287.12725830078125,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.708887363895741e-12,-1.3024141551562797e-17,3.708900374321811e-12,-4.1662367999961694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.279067021187075e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.8042297363281,282.05474853515625,289.7340393066406,287.12725830078125,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.708887363895741e-12,-1.3024141551562797e-17,3.708900374321811e-12,-4.1662367999961694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.279067021187075e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
