time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185700,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.5584230372265053e-13,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,2.694147801986929e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.989891541473443e-13,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.694142923077153e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.7976989746094,282.0486145019531,289.7340393066406,287.12725830078125,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.7134374431446164e-12,1.50585418101196e-17,-1.713452513554814e-12,1.1448008339909332e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.23284124242673e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,-2.5584230372265053e-13,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,-2.694147801986929e-13,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,-1.989891541473443e-13,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,-2.694142923077153e-13,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,-1.2779823857153594e-12,285.3728332519531,294.1499938964844,283.79022216796875,282.04156494140625,289.7340393066406,287.12725830078125,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0533810152271728e-12,-1.568387380959744e-17,1.0533967361586738e-12,1.70743871515458e-13,0.0,0.0,0.0,0.0,60.0,1.1918527320631257e-07,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.772216796875,282.0246887207031,289.7340393066406,287.12725830078125,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.1060047455657697e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0,285.3728332519531,294.1499938964844,283.772216796875,282.0246887207031,289.7340393066406,287.12725830078125,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.977238219632813e-13,-1.5065460348762994e-17,9.977388923734789e-13,-1.5107327281521645e-12,0.0,0.0,0.0,0.0,60.0,1.1060047455657697e-07,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.675269274309837e-12,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,8.082443568591113e-12,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,5.969674841260764e-12,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.082428823441568e-12,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,3.833947395670556e-11,285.3728332519531,294.1499938964844,283.75,282.0038146972656,289.7340393066406,287.12725830078125,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.695971026595473e-11,9.125811212731664e-17,8.695962006033398e-11,-1.950754002777444e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,1.253563084446796e-07,-0.0,-4.560109795995244e-22,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.675269274309837e-12,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,8.082443568591113e-12,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,5.969674841260764e-12,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.082428823441568e-12,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,3.833947395670556e-11,285.3728332519531,294.1499938964844,283.75,282.0038146972656,289.7340393066406,287.12725830078125,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.695971026595473e-11,9.125811212731664e-17,8.695962006033398e-11,-1.950754002777444e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,1.253563084446796e-07,-0.0,-4.560109795995244e-22,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.915505584321636e-09,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,8.335423906657981e-09,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,6.1565255116136094e-09,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.335408807624844e-09,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,3.953949700985504e-08,285.372802734375,294.1499938964844,283.7240295410156,281.9794311523437,289.7340393066406,287.12725830078125,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.43284055918048e-08,1.0546077222227045e-13,8.43282990103944e-08,-1.929720241378164e-07,0.0,0.0,0.0,-4.749890649691224e-07,60.0,-1.871486529125832e-05,-0.0,-4.850039716968791e-16,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.915505584321636e-09,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,8.335423906657981e-09,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,6.1565255116136094e-09,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.335408807624844e-09,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,3.953949700985504e-08,285.372802734375,294.1499938964844,283.7240295410156,281.9794311523437,289.7340393066406,287.12725830078125,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.43284055918048e-08,1.0546077222227045e-13,8.43282990103944e-08,-1.929720241378164e-07,0.0,0.0,0.0,-4.749890649691224e-07,60.0,-1.871486529125832e-05,-0.0,-4.850039716968791e-16,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,1.1346043748972086e-07,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,1.1947953737490025e-07,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,8.824731168033395e-08,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,1.194793100012248e-07,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,5.667570803780109e-07,285.372802734375,294.1499938964844,283.6951599121094,281.9523010253906,289.7340393066406,287.12725830078125,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.208894332194177e-06,1.5120548042812933e-12,1.2088927405784489e-06,-2.766283387245494e-06,0.0,0.0,0.0,-6.8093795562163e-06,60.0,-0.0005365730612538,-0.0,-9.964991613993501e-14,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,1.1346043748972086e-07,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,1.1947953737490025e-07,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,8.824731168033395e-08,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,1.194793100012248e-07,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,5.667570803780109e-07,285.372802734375,294.1499938964844,283.6951599121094,281.9523010253906,289.7340393066406,287.12725830078125,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.208894332194177e-06,1.5120548042812933e-12,1.2088927405784489e-06,-2.766283387245494e-06,0.0,0.0,0.0,-6.8093795562163e-06,60.0,-0.0005365730612538,-0.0,-9.964991613993501e-14,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,2.683130730929406e-07,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,2.825471483447473e-07,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,2.0868868944035057e-07,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.825466367539775e-07,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,1.3402764125203248e-06,285.372802734375,294.1499938964844,283.6797180175781,281.93780517578125,289.7340393066406,287.12725830078125,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.858781272152555e-06,3.575676647132875e-12,2.858777634173748e-06,-6.5416961660957895e-06,0.0,0.0,0.0,-1.6102712834253907e-05,60.0,-0.0015384427970275,-0.0,-5.572778024633129e-13,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,5.322822289599571e-07,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,5.605198794000898e-07,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,4.1399874817216187e-07,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,5.605188562185504e-07,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,2.658853873072076e-06,285.372802734375,294.1499938964844,283.6636047363281,281.92266845703125,289.7340393066406,287.12725830078125,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.671149665431585e-06,7.093287762716116e-12,5.671142844221322e-06,-1.2977277037862224e-05,0.0,0.0,0.0,-3.194402961526066e-05,60.0,-0.0034079307224601,-0.0,-2.193168389952316e-12,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,1.5491110616494552e-06,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,1.631291752346442e-06,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.204868453896779e-06,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,1.6312887964886611e-06,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,7.73811279941583e-06,285.3728332519531,294.1499938964844,283.6295471191406,281.89068603515625,289.7340087890625,287.1273193359375,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6505782696185634e-05,2.064469081797249e-11,1.6505762687302195e-05,-3.776953235501424e-05,0.0,0.0,0.0,-9.297241922467948e-05,60.0,-0.0112367402762174,-0.0,-1.857604174648753e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,1.5491110616494552e-06,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,1.631291752346442e-06,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,1.204868453896779e-06,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,1.6312887964886611e-06,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,7.73811279941583e-06,285.3728332519531,294.1499938964844,283.6295471191406,281.89068603515625,289.7340087890625,287.1273193359375,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6505782696185634e-05,2.064469081797249e-11,1.6505762687302195e-05,-3.776953235501424e-05,0.0,0.0,0.0,-9.297241922467948e-05,60.0,-0.0112367402762174,-0.0,-1.857604174648753e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,3.3517003430461045e-06,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,3.529508603605791e-06,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,2.606887164802174e-06,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,3.5295022371428786e-06,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,1.6742398656788282e-05,285.3729858398437,294.1499938964844,283.5932006835937,281.8565673828125,289.7338256835937,287.1274719238281,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5712626413442194e-05,4.46677347887281e-11,3.571258275769651e-05,-8.17196341813542e-05,0.0,0.0,0.0,-0.000201159142307,60.0,-0.0274748541414737,-0.0,-8.695977271599986e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,3.3517003430461045e-06,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,3.529508603605791e-06,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,2.606887164802174e-06,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,3.5295022371428786e-06,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,1.6742398656788282e-05,285.3729858398437,294.1499938964844,283.5932006835937,281.8565673828125,289.7338256835937,287.1274719238281,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5712626413442194e-05,4.46677347887281e-11,3.571258275769651e-05,-8.17196341813542e-05,0.0,0.0,0.0,-0.000201159142307,60.0,-0.0274748541414737,-0.0,-8.695977271599986e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,5.544559371628566e-06,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,5.8386990531289484e-06,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,4.312450073484797e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,5.838688593939878e-06,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,2.769615821307525e-05,285.3734741210937,294.1499938964844,283.5548095703125,281.82049560546875,289.73321533203125,287.1279602050781,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.907806917093694e-05,7.389207301589096e-11,5.90779964113608e-05,-0.0001351855025859,0.0,0.0,0.0,-0.0003327699960209,60.0,-0.0511286370456218,-0.0,-2.3796994930158627e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,5.544559371628566e-06,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,5.8386990531289484e-06,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,4.312450073484797e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,5.838688593939878e-06,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,2.769615821307525e-05,285.3734741210937,294.1499938964844,283.5548095703125,281.82049560546875,289.73321533203125,287.1279602050781,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.907806917093694e-05,7.389207301589096e-11,5.90779964113608e-05,-0.0001351855025859,0.0,0.0,0.0,-0.0003327699960209,60.0,-0.0511286370456218,-0.0,-2.3796994930158627e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,8.438120858045295e-06,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,8.885765055310912e-06,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,6.56300608170568e-06,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,8.88574868440628e-06,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,4.215006629237905e-05,285.37408447265625,294.1499938964844,283.5145263671875,281.7826538085937,289.7319641113281,287.1287536621094,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.990924834506586e-05,1.1245424730299547e-10,8.990913192974404e-05,-0.0002057350939139,0.0,0.0,0.0,-0.0005064333090558,60.0,-0.0901833921670913,-0.0,-5.511623935028354e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,8.438120858045295e-06,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,8.885765055310912e-06,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,6.56300608170568e-06,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,8.88574868440628e-06,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,4.215006629237905e-05,285.37408447265625,294.1499938964844,283.5145263671875,281.7826538085937,289.7319641113281,287.1287536621094,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.990924834506586e-05,1.1245424730299547e-10,8.990913192974404e-05,-0.0002057350939139,0.0,0.0,0.0,-0.0005064333090558,60.0,-0.0901833921670913,-0.0,-5.511623935028354e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,1.0937521437881514e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,1.1517759048729204e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,8.506990525347646e-06,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,1.1517738130351065e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,5.463506022351794e-05,285.3749084472656,294.1499938964844,283.4937438964844,281.7631530761719,289.7305908203125,287.1293029785156,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116540606541,1.4576355400475194e-10,0.0001165404610219,-0.0002666744403541,0.0,0.0,0.0,-0.0006564402719959,60.0,-0.1146964430809021,-0.0,-9.260316957693248e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,1.4707085938425736e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,1.5487299606320448e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,1.143888493970735e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,1.5487272321479395e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,7.346477650571615e-05,285.3763122558594,294.1499938964844,283.4725952148437,281.7432861328125,289.7282409667969,287.1297912597656,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001567052095197,1.9599968870132043e-10,0.0001567050203448,-0.0003585816011764,0.0,0.0,0.0,-0.0008826763369143,60.0,-0.1435932517051696,-0.0,-1.674330896150877e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,2.7610532924882136e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,2.907527596107684e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,2.1474934328580275e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,2.907522321038413e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001379200111841,285.3810119628906,294.1499938964844,283.42919921875,281.7025451660156,289.7164611816406,287.1264038085937,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002941925777122,3.67962632585872e-10,0.0002941921993624,-0.0006731879548169,0.0,0.0,0.0,-0.001657105050981,60.0,-0.2582561671733856,-0.0,-5.9011626696303665e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,2.7610532924882136e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,2.907527596107684e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,2.1474934328580275e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,2.907522321038413e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001379200111841,285.3810119628906,294.1499938964844,283.42919921875,281.7025451660156,289.7164611816406,287.1264038085937,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002941925777122,3.67962632585872e-10,0.0002941921993624,-0.0006731879548169,0.0,0.0,0.0,-0.001657105050981,60.0,-0.2582561671733856,-0.0,-5.9011626696303665e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,4.656385499401949e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,4.903407534584403e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,3.621645737439394e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,4.903398803435266e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0002325955720152,285.3856201171875,294.1499938964844,283.38458251953125,281.6606140136719,289.6816101074219,287.0995483398437,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000494634208735,6.19031992332708e-10,0.0004946336266584,-0.0011328116524964,0.0,0.0,0.0,-0.0027863681316375,60.0,-0.466271311044693,-0.0,-1.6783625156335802e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,4.656385499401949e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,4.903407534584403e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,3.621645737439394e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,4.903398803435266e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0002325955720152,285.3856201171875,294.1499938964844,283.38458251953125,281.6606140136719,289.6816101074219,287.0995483398437,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000494634208735,6.19031992332708e-10,0.0004946336266584,-0.0011328116524964,0.0,0.0,0.0,-0.0027863681316375,60.0,-0.466271311044693,-0.0,-1.6783625156335802e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.004549065139145e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,9.482241875957698e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,7.003562495810911e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,9.482224413659424e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0004497948684729,285.3844299316406,294.1499938964844,283.3388977050781,281.6177062988281,289.6146545410156,287.050537109375,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006447025225497,8.083490543597801e-10,0.0006447017076425,-0.0014804605161771,0.0,0.0,0.0,-0.0036449595354497,60.0,-0.7473330497741699,-0.0,-6.276415120964884e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.004549065139145e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,9.482241875957698e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,7.003562495810911e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,9.482224413659424e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0004497948684729,285.3844299316406,294.1499938964844,283.3388977050781,281.6177062988281,289.6146545410156,287.050537109375,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006447025225497,8.083490543597801e-10,0.0006447017076425,-0.0014804605161771,0.0,0.0,0.0,-0.0036449595354497,60.0,-0.7473330497741699,-0.0,-6.276415120964884e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.005483298096806e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,9.483225585427137e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,7.004288636380807e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.483208850724624e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,0.000449841551017,285.39654541015625,294.1499938964844,283.2923889160156,281.57403564453125,289.5400085449219,286.9940185546875,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006927628419362,8.679932883559616e-10,0.0006927619688212,-0.0015892054652795,0.0,0.0,0.0,-0.0039135394617915,60.0,-0.8668157458305359,-0.0,-6.277713993085854e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.005483298096806e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,9.483225585427137e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,7.004288636380807e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.483208850724624e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,0.000449841551017,285.39654541015625,294.1499938964844,283.2923889160156,281.57403564453125,289.5400085449219,286.9940185546875,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006927628419362,8.679932883559616e-10,0.0006927619688212,-0.0015892054652795,0.0,0.0,0.0,-0.0039135394617915,60.0,-0.8668157458305359,-0.0,-6.277713993085854e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,3.885429759975523e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,4.0915521822171286e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,3.022011333086993e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,4.091545270057395e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0001940848305821,285.4063720703125,294.1499938964844,283.2688903808594,281.5519714355469,289.49383544921875,286.9682922363281,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008450506720691,9.49550438278379e-10,0.0008450497407466,-0.0016513323644176,0.0,0.0,0.0,-0.0046940986067056,60.0,-0.9856076240539552,-0.0,-1.1685987288956312e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.01426756172441e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.492475510342048e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,7.011120760580525e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,9.492458775639534e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0004502803203649,285.411865234375,294.1499938964844,283.2452697753906,281.52978515625,289.4645080566406,286.9364929199219,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005504686268977,8.33935143162989e-10,0.0005504677537828,-0.0016419601161032,0.0,0.0,0.0,-0.0031828775536268,60.0,-0.8249274492263794,-0.0,-6.289962328764886e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,9.018964192364364e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,9.497421706328169e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,7.014774018898606e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,9.497404971625656e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,0.0004505149845499,285.4070739746094,294.1499938964844,283.19775390625,281.4851379394531,289.3599548339844,286.8578796386719,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563256219029,1.398576920941252e-09,0.001056324224919,-0.0026205494068562,0.0,0.0,0.0,-0.0059812385588884,60.0,-1.2202893495559692,-0.0,-6.29651424333133e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,9.018964192364364e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,9.497421706328169e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,7.014774018898606e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,9.497404971625656e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,0.0004505149845499,285.4070739746094,294.1499938964844,283.19775390625,281.4851379394531,289.3599548339844,286.8578796386719,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563256219029,1.398576920941252e-09,0.001056324224919,-0.0026205494068562,0.0,0.0,0.0,-0.0059812385588884,60.0,-1.2202893495559692,-0.0,-6.29651424333133e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,9.057963325176388e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,9.538489393889904e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,7.045106031000614e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.538472659187391e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0004524630494415,285.4037475585937,294.1499938964844,283.1499938964844,281.4403076171875,289.2562866210937,286.7066345214844,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965146056842,1.7889256742620319e-09,0.0009651443106122,-0.003737946273759,0.0,0.0,0.0,-0.0056996461935341,60.0,-1.3034627437591553,-0.0,-6.351080372724027e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,9.057963325176388e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,9.538489393889904e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,7.045106031000614e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.538472659187391e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0004524630494415,285.4037475585937,294.1499938964844,283.1499938964844,281.4403076171875,289.2562866210937,286.7066345214844,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965146056842,1.7889256742620319e-09,0.0009651443106122,-0.003737946273759,0.0,0.0,0.0,-0.0056996461935341,60.0,-1.3034627437591553,-0.0,-6.351080372724027e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,9.092628897633404e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,9.574993600836024e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.072067819535732e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,9.574976866133512e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.000454194669146,285.40045166015625,294.1499938964844,283.1022644042969,281.3954467773437,289.1513366699219,286.49273681640625,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688408463262,2.220774897310207e-09,0.0009688385762274,-0.0048695602454245,0.0,0.0,0.0,-0.0059137400239706,60.0,-1.3499107360839844,-0.0,-6.399780971833027e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,9.092628897633404e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,9.574993600836024e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.072067819535732e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,9.574976866133512e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.000454194669146,285.40045166015625,294.1499938964844,283.1022644042969,281.3954467773437,289.1513366699219,286.49273681640625,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688408463262,2.220774897310207e-09,0.0009688385762274,-0.0048695602454245,0.0,0.0,0.0,-0.0059137400239706,60.0,-1.3499107360839844,-0.0,-6.399780971833027e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.100892202695832e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,9.583694918546826e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,7.07849467289634e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,9.583678911440074e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0004546074778772,285.397216796875,294.1499938964844,283.0547180175781,281.3507995605469,289.0472106933594,286.2563781738281,285.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697213536128,2.323683245819552e-09,0.0009697190253064,-0.0051392172463238,0.0,0.0,0.0,-0.0059647588059306,60.0,-1.3861067295074463,-0.0,-6.411413266960153e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
