time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188040,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.100892202695832e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,9.583694918546826e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,7.07849467289634e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,9.583678911440074e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0004546074778772,285.397216796875,294.1499938964844,283.0547180175781,281.3507995605469,289.0472106933594,286.2563781738281,285.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697213536128,2.323683245819552e-09,0.0009697190253064,-0.0051392172463238,0.0,0.0,0.0,-0.0059647588059306,60.0,-1.3861067295074463,-0.0,-6.411413266960153e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,9.098195732804017e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,9.58085511229001e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,7.076397014316171e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,9.58083910518326e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0004544727562461,285.3955993652344,294.1499938964844,283.0310974121094,281.32861328125,288.9955444335937,286.1432800292969,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694345644675,2.290062806054038e-09,0.000969432236161,-0.0050511192530393,0.0,0.0,0.0,-0.0059480951167643,60.0,-1.4025089740753174,-0.0,-6.407611863323838e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,9.08922011149116e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,9.571403643349186e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,7.069416460581124e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,9.571387636242434e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0004540244408417,285.3940124511719,294.1499938964844,283.0075988769531,281.3065490722656,288.9441223144531,286.0382385253906,285.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684783872216,2.178222269222374e-09,0.0009684762335382,-0.0047580548562109,0.0,0.0,0.0,-0.0058926525525748,60.0,-1.4179843664169312,-0.0,-6.394973439682873e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.087847138289362e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.569957910571247e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,7.068348350003362e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.569941903464496e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,0.0004539558722171,285.390869140625,294.1499938964844,282.9610900878906,281.2628479003906,288.84197998046875,285.8460388183594,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683302487246,2.1610713218933597e-09,0.0009683280950412,-0.0047131143510341,0.0,0.0,0.0,-0.0058841425925493,60.0,-1.4479392766952517,-0.0,-6.39303650018519e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.087847138289362e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.569957910571247e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,7.068348350003362e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.569941903464496e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,0.0004539558722171,285.390869140625,294.1499938964844,282.9610900878906,281.2628479003906,288.84197998046875,285.8460388183594,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683302487246,2.1610713218933597e-09,0.0009683280950412,-0.0047131143510341,0.0,0.0,0.0,-0.0058841425925493,60.0,-1.4479392766952517,-0.0,-6.39303650018519e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.13940166356042e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,9.624246740713716e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,7.108446152415127e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,9.624231461202726e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0004565311246551,285.38775634765625,294.1499938964844,282.9154357910156,281.219970703125,288.740478515625,285.6118469238281,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738217922858,2.803336895951247e-09,0.0009738189983181,-0.0063960733823478,0.0,0.0,0.0,-0.0062025357037782,60.0,-1.4829832315444946,-0.0,-6.465771917874008e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.13940166356042e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,9.624246740713716e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,7.108446152415127e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,9.624231461202726e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0004565311246551,285.38775634765625,294.1499938964844,282.9154357910156,281.219970703125,288.740478515625,285.6118469238281,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738217922858,2.803336895951247e-09,0.0009738189983181,-0.0063960733823478,0.0,0.0,0.0,-0.0062025357037782,60.0,-1.4829832315444946,-0.0,-6.465771917874008e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.2116511950735e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,9.700328519102186e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,7.164639828260988e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.700313239591196e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0004601401160471,285.3846435546875,294.1499938964844,282.87078857421875,281.17803955078125,288.63922119140625,285.30035400390625,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815195808187,3.703442885694129e-09,0.0009815159719437,-0.0087545691058039,0.0,0.0,0.0,-0.006648757494986,60.0,-1.5228512287139893,-0.0,-6.568397736828048e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.2116511950735e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,9.700328519102186e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,7.164639828260988e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.700313239591196e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0004601401160471,285.3846435546875,294.1499938964844,282.87078857421875,281.17803955078125,288.63922119140625,285.30035400390625,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815195808187,3.703442885694129e-09,0.0009815159719437,-0.0087545691058039,0.0,0.0,0.0,-0.006648757494986,60.0,-1.5228512287139893,-0.0,-6.568397736828048e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,9.264366963179782e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.75584116531536e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,7.205640577012673e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,9.755825158208609e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.000462773401523,285.3815612792969,294.1499938964844,282.8274230957031,281.13726806640625,288.5382385253906,284.9463806152344,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871374350041,4.360189098662204e-09,0.0009871331276372,-0.0104753132909536,0.0,0.0,0.0,-0.0069743418134748,60.0,-1.562543511390686,-0.0,-6.643786321092193e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,9.264366963179782e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.75584116531536e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,7.205640577012673e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,9.755825158208609e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.000462773401523,285.3815612792969,294.1499938964844,282.8274230957031,281.13726806640625,288.5382385253906,284.9463806152344,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871374350041,4.360189098662204e-09,0.0009871331276372,-0.0104753132909536,0.0,0.0,0.0,-0.0069743418134748,60.0,-1.562543511390686,-0.0,-6.643786321092193e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,9.26306238397956e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,9.75446673692204e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,7.204625580925494e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.754451457411052e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0004627082380466,285.3800354003906,294.1499938964844,282.8062438964844,281.1174011230469,288.48809814453125,284.7781982421875,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986999599263,4.343913229121199e-09,0.0009869951754808,-0.0104326680302619,0.0,0.0,0.0,-0.0069662798196077,60.0,-1.5793884992599487,-0.0,-6.641912619897995e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.25475760595873e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,9.745721763465554e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,7.198166713351384e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,9.745706483954564e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0004622934211511,285.3785400390625,294.1499938964844,282.78546142578125,281.0978698730469,288.4382019042969,284.6242370605469,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861149592325,4.240427120549839e-09,0.0009861106518656,-0.0101615283638238,0.0,0.0,0.0,-0.0069149788469076,60.0,-1.5941617488861084,-0.0,-6.630006765817599e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,9.224524546880276e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,9.713884355733172e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,7.174651545938104e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,9.71386907622218e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0004607832233887,285.37554931640625,294.1499938964844,282.7452087402344,281.06005859375,288.3395690917969,284.3690185546875,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828935144469,3.863706243834031e-09,0.0009828896727412,-0.0091744810342788,0.0,0.0,0.0,-0.0067282235249876,60.0,-1.618651032447815,-0.0,-6.58675460840641e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,9.224524546880276e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,9.713884355733172e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,7.174651545938104e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,9.71386907622218e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0004607832233887,285.37554931640625,294.1499938964844,282.7452087402344,281.06005859375,288.3395690917969,284.3690185546875,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828935144469,3.863706243834031e-09,0.0009828896727412,-0.0091744810342788,0.0,0.0,0.0,-0.0067282235249876,60.0,-1.618651032447815,-0.0,-6.58675460840641e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,9.197886538458988e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.68583335634321e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,7.153932529035956e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,9.68581807683222e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0004594525962602,285.3725891113281,294.1499938964844,282.706787109375,281.0239562988281,288.2420654296875,284.1603698730469,285.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800543775781,3.531781311849613e-09,0.0009800508851185,-0.0083047812804579,0.0,0.0,0.0,-0.0065636718645691,60.0,-1.640329360961914,-0.0,-6.548763309410789e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,9.197886538458988e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.68583335634321e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,7.153932529035956e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,9.68581807683222e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0004594525962602,285.3725891113281,294.1499938964844,282.706787109375,281.0239562988281,288.2420654296875,284.1603698730469,285.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800543775781,3.531781311849613e-09,0.0009800508851185,-0.0083047812804579,0.0,0.0,0.0,-0.0065636718645691,60.0,-1.640329360961914,-0.0,-6.548763309410789e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.193873847834766e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,9.681607480160892e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,7.150811143219471e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,9.681592928245664e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0004592521581798,285.3697204589844,294.1499938964844,282.6704406738281,280.9898376464844,288.1458740234375,283.9860534667969,285.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796256199479,3.481744892397387e-09,0.0009796221274882,-0.0081736762076616,0.0,0.0,0.0,-0.006538862362504,60.0,-1.6626317501068115,-0.0,-6.543045572016126e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.193873847834766e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,9.681607480160892e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,7.150811143219471e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,9.681592928245664e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0004592521581798,285.3697204589844,294.1499938964844,282.6704406738281,280.9898376464844,288.1458740234375,283.9860534667969,285.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796256199479,3.481744892397387e-09,0.0009796221274882,-0.0081736762076616,0.0,0.0,0.0,-0.006538862362504,60.0,-1.6626317501068115,-0.0,-6.543045572016126e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.211550786858425e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,9.70022229012102e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,7.164560520322993e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.70020773820579e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,0.0004601351974997,285.3668518066406,294.1499938964844,282.63641357421875,280.95782470703125,288.0506286621094,283.8207702636719,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815082885324,3.7019429743878622e-09,0.0009815045632421,-0.0087506379932165,0.0,0.0,0.0,-0.0066480217501521,60.0,-1.6872076988220217,-0.0,-6.568225785485994e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.211550786858425e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,9.70022229012102e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,7.164560520322993e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.70020773820579e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,0.0004601351974997,285.3668518066406,294.1499938964844,282.63641357421875,280.95782470703125,288.0506286621094,283.8207702636719,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815082885324,3.7019429743878622e-09,0.0009815045632421,-0.0087506379932165,0.0,0.0,0.0,-0.0066480217501521,60.0,-1.6872076988220217,-0.0,-6.568225785485994e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,9.223960660165176e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,9.713290637591854e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,7.174212078098208e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,9.713276085676624e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.0004607551090884,285.3654479980469,294.1499938964844,282.62030029296875,280.9427185058594,288.0033569335937,283.7390441894531,285.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828304173424,3.8565395321654705e-09,0.0009828265756368,-0.009155704639852,0.0,0.0,0.0,-0.006724661681801,60.0,-1.6999714374542236,-0.0,-6.58593322100387e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,9.236401820089668e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.726390999276192e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,7.18388837412931e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.726376447360964e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0004613765631802,285.3640441894531,294.1499938964844,282.6048278808594,280.9281921386719,287.956298828125,283.6583251953125,285.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841558057814,4.0115200050649954e-09,0.0009841518476605,-0.0095617724582552,0.0,0.0,0.0,-0.0068014925345778,60.0,-1.712639570236206,-0.0,-6.60370886862438e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,9.255227632820606e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,9.746215800987557e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,7.198530511232093e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,9.746201249072328e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0004623169661499,285.3612670898437,294.1499938964844,282.5759582519531,280.90106201171875,287.8628845214844,283.5036315917969,285.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861616417765,4.246032858645776e-09,0.0009861574508249,-0.0101762171834707,0.0,0.0,0.0,-0.0069177523255348,60.0,-1.7363969087600708,-0.0,-6.630651228078932e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,9.255227632820606e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,9.746215800987557e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,7.198530511232093e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,9.746201249072328e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0004623169661499,285.3612670898437,294.1499938964844,282.5759582519531,280.90106201171875,287.8628845214844,283.5036315917969,285.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861616417765,4.246032858645776e-09,0.0009861574508249,-0.0101762171834707,0.0,0.0,0.0,-0.0069177523255348,60.0,-1.7363969087600708,-0.0,-6.630651228078932e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.26257562241517e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,9.75395305431448e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,7.204245048342273e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,9.753938502399252e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,0.0004626839945558,285.3584899902344,294.1499938964844,282.54998779296875,280.8766784667969,287.7705078125,283.3629455566406,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869446512311,4.337536996246172e-09,0.0009869403438642,-0.0104159628972411,0.0,0.0,0.0,-0.006963116582483,60.0,-1.7569504976272583,-0.0,-6.641178629251955e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.26257562241517e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,9.75395305431448e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,7.204245048342273e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,9.753938502399252e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,0.0004626839945558,285.3584899902344,294.1499938964844,282.54998779296875,280.8766784667969,287.7705078125,283.3629455566406,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869446512311,4.337536996246172e-09,0.0009869403438642,-0.0104159628972411,0.0,0.0,0.0,-0.006963116582483,60.0,-1.7569504976272583,-0.0,-6.641178629251955e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,9.2565685918089e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.747627336764708e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,7.199573155958205e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,9.74761351244524e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0004623839631676,285.35577392578125,294.1499938964844,282.52618408203125,280.85565185546875,287.67926025390625,283.2391052246094,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986304716207,4.262658226394933e-09,0.0009863004088401,-0.010219776071608,0.0,0.0,0.0,-0.0069259982556104,60.0,-1.773726224899292,-0.0,-6.632563298580862e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,9.2565685918089e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.747627336764708e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,7.199573155958205e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,9.74761351244524e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0004623839631676,285.35577392578125,294.1499938964844,282.52618408203125,280.85565185546875,287.67926025390625,283.2391052246094,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986304716207,4.262658226394933e-09,0.0009863004088401,-0.010219776071608,0.0,0.0,0.0,-0.0069259982556104,60.0,-1.773726224899292,-0.0,-6.632563298580862e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,9.238954953616484e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,9.72907873801887e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,7.18587325536646e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,9.729064913699403e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0004615041252691,285.3531188964844,294.1499938964844,282.5036315917969,280.83837890625,287.5893859863281,283.1357116699219,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844279848039,4.0431702430510086e-09,0.0009844239102676,-0.0096446992829442,0.0,0.0,0.0,-0.0068171904422342,60.0,-1.786794900894165,-0.0,-6.607341873632322e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,9.238954953616484e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,9.72907873801887e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,7.18587325536646e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,9.729064913699403e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0004615041252691,285.3531188964844,294.1499938964844,282.5036315917969,280.83837890625,287.5893859863281,283.1357116699219,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844279848039,4.0431702430510086e-09,0.0009844239102676,-0.0096446992829442,0.0,0.0,0.0,-0.0068171904422342,60.0,-1.786794900894165,-0.0,-6.607341873632322e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,9.227498958352952e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,9.717015200294554e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,7.17696311767213e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,9.717001375975089e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0004609318857546,285.351806640625,294.1499938964844,282.4927673339844,280.8310546875,287.54498291015625,283.0911560058594,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832072537392,3.900423983793644e-09,0.0009832032956182,-0.009270685724914,0.0,0.0,0.0,-0.0067464248277246,60.0,-1.7922989130020142,-0.0,-6.590963863573053e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,9.215551108354704e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.704433614388108e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,7.167670264607295e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,9.70441979006864e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0004603350535035,285.3504943847656,294.1499938964844,282.4822082519531,280.8246154785156,287.5009155273437,283.0507507324219,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981933902949,3.7515457407266695e-09,0.0009819301776587,-0.0088806031271815,0.0,0.0,0.0,-0.0066726189106702,60.0,-1.7973268032073977,-0.0,-6.573904443030187e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.19668236747384e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,9.684562974143772e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,7.152993930503726e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.684549877420068e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0004593925259541,285.347900390625,294.1499938964844,282.4618835449219,280.8140869140625,287.4137268066406,282.9792175292969,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799227118492,3.516420932214714e-09,0.0009799192193895,-0.0082645341753959,0.0,0.0,0.0,-0.0065560555085539,60.0,-1.806882619857788,-0.0,-6.547007558310727e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.19668236747384e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,9.684562974143772e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,7.152993930503726e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.684549877420068e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0004593925259541,285.347900390625,294.1499938964844,282.4618835449219,280.8140869140625,287.4137268066406,282.9792175292969,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799227118492,3.516420932214714e-09,0.0009799192193895,-0.0082645341753959,0.0,0.0,0.0,-0.0065560555085539,60.0,-1.806882619857788,-0.0,-6.547007558310727e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,9.1943635197822e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.682121890364216e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,7.15119022061117e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,9.682108793640508e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,0.0004592767509166,285.3453369140625,294.1499938964844,282.4425048828125,280.8065795898437,287.32781982421875,282.9164428710937,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979674863629,3.487500288557044e-09,0.0009796713711693,-0.0081887571141123,0.0,0.0,0.0,-0.0065417154692113,60.0,-1.8176703453063965,-0.0,-6.543702824046704e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,9.1943635197822e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.682121890364216e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,7.15119022061117e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,9.682108793640508e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,0.0004592767509166,285.3453369140625,294.1499938964844,282.4425048828125,280.8065795898437,287.32781982421875,282.9164428710937,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979674863629,3.487500288557044e-09,0.0009796713711693,-0.0081887571141123,0.0,0.0,0.0,-0.0065417154692113,60.0,-1.8176703453063965,-0.0,-6.543702824046704e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.215537284035236e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.704418334877118e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,7.167658623075113e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.704405238153412e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0004603344132192,285.3428039550781,294.1499938964844,282.424072265625,280.8018798828125,287.2429504394531,282.855712890625,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819297119975,3.7512641881676245e-09,0.0009819259867072,-0.0088798673823475,0.0,0.0,0.0,-0.0066724703647196,60.0,-1.8316707611083984,-0.0,-6.573872468607078e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.215537284035236e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.704418334877118e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,7.167658623075113e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.704405238153412e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0004603344132192,285.3428039550781,294.1499938964844,282.424072265625,280.8018798828125,287.2429504394531,282.855712890625,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819297119975,3.7512641881676245e-09,0.0009819259867072,-0.0088798673823475,0.0,0.0,0.0,-0.0066724703647196,60.0,-1.8316707611083984,-0.0,-6.573872468607078e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
