time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190380,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.246310219168664e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,9.736823267303409e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,7.191592885646969e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,9.736810898175464e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0004618715902324,285.3403015136719,294.1499938964844,282.406494140625,280.7996826171875,287.1589660644531,282.794189453125,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852084331214,4.134623310392271e-09,0.0009852043585851,-0.0098843164741992,0.0,0.0,0.0,-0.0068625193089246,60.0,-1.848296999931336,-0.0,-6.617845116352329e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.246310219168664e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,9.736823267303409e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,7.191592885646969e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,9.736810898175464e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0004618715902324,285.3403015136719,294.1499938964844,282.406494140625,280.7996826171875,287.1589660644531,282.794189453125,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852084331214,4.134623310392271e-09,0.0009852043585851,-0.0098843164741992,0.0,0.0,0.0,-0.0068625193089246,60.0,-1.848296999931336,-0.0,-6.617845116352329e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,9.258285717805848e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,9.749434684636071e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,7.200907566584647e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,9.749421587912366e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0004624698194675,285.3390808105469,294.1499938964844,282.3979797363281,280.7994689941406,287.11737060546875,282.7637634277344,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864845778793,4.283812415906141e-09,0.0009864802705124,-0.0102752028033137,0.0,0.0,0.0,-0.0069364802911877,60.0,-1.8565140962600708,-0.0,-6.634996907450842e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.264970140065998e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,9.756473446032032e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,7.206106238299981e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.756460349308328e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0004628036986105,285.3378295898437,294.1499938964844,282.3896484375,280.7998046875,287.07598876953125,282.7343444824219,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871970396488,4.3670733695932995e-09,0.0009871926158666,-0.0104933492839336,0.0,0.0,0.0,-0.0069777579046785,60.0,-1.86404812335968,-0.0,-6.644578576242567e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,9.243483509635551e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,9.733846673043443e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,7.189394091255963e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.7338343039155e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0004617304075509,285.3353881835937,294.1499938964844,282.3734741210937,280.802001953125,286.994140625,282.6814880371094,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849097114056,4.099340422669684e-09,0.000984905520454,-0.00979186873883,0.0,0.0,0.0,-0.006845043040812,60.0,-1.8747965097427368,-0.0,-6.613791470044816e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,9.243483509635551e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,9.733846673043443e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,7.189394091255963e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.7338343039155e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0004617304075509,285.3353881835937,294.1499938964844,282.3734741210937,280.802001953125,286.994140625,282.6814880371094,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849097114056,4.099340422669684e-09,0.000984905520454,-0.00979186873883,0.0,0.0,0.0,-0.006845043040812,60.0,-1.8747965097427368,-0.0,-6.613791470044816e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,9.17802972253412e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.664920798968524e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,7.138484943425283e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,9.66490842984058e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0004584608832374,285.3330078125,294.1499938964844,282.35791015625,280.8059997558594,286.9139709472656,282.64312744140625,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779352694749,3.283820992905362e-09,0.0009779320098459,-0.0076550696976482,0.0,0.0,0.0,-0.0064407545141875,60.0,-1.8754377365112305,-0.0,-6.520453155189898e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,9.17802972253412e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.664920798968524e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,7.138484943425283e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,9.66490842984058e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0004584608832374,285.3330078125,294.1499938964844,282.35791015625,280.8059997558594,286.9139709472656,282.64312744140625,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779352694749,3.283820992905362e-09,0.0009779320098459,-0.0076550696976482,0.0,0.0,0.0,-0.0064407545141875,60.0,-1.8754377365112305,-0.0,-6.520453155189898e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,9.112685802392662e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.596109885023908e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,7.08766165189445e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,9.596097515895964e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.000455196830444,285.3306579589844,294.1499938964844,282.3428649902344,280.8116149902344,286.8353881835937,282.6165771484375,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709721780382,2.46967801764697e-09,0.0009709697333164,-0.0055217733606696,0.0,0.0,0.0,-0.0060371458530426,60.0,-1.872477054595948,-0.0,-6.427934096109311e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,9.112685802392662e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.596109885023908e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,7.08766165189445e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,9.596097515895964e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.000455196830444,285.3306579589844,294.1499938964844,282.3428649902344,280.8116149902344,286.8353881835937,282.6165771484375,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709721780382,2.46967801764697e-09,0.0009709697333164,-0.0055217733606696,0.0,0.0,0.0,-0.0060371458530426,60.0,-1.872477054595948,-0.0,-6.427934096109311e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,9.084214980248362e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,9.566128574078904e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,7.065517274895683e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.56611693254672e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0004537746426649,285.3283386230469,294.1499938964844,282.3282470703125,280.81854248046875,286.7583923339844,282.5982971191406,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679367649368,2.114930897079148e-09,0.0009679346694611,-0.0045922072604298,0.0,0.0,0.0,-0.0058612744323909,60.0,-1.8724305629730225,-0.0,-6.387827511389332e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,9.084214980248362e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,9.566128574078904e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,7.065517274895683e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.56611693254672e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0004537746426649,285.3283386230469,294.1499938964844,282.3282470703125,280.81854248046875,286.7583923339844,282.5982971191406,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679367649368,2.114930897079148e-09,0.0009679346694611,-0.0045922072604298,0.0,0.0,0.0,-0.0058612744323909,60.0,-1.8724305629730225,-0.0,-6.387827511389332e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.088608203455806e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,9.57075462793e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,7.068934064591303e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.570742258802056e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0004539940855465,285.32720947265625,294.1499938964844,282.32110595703125,280.8224792480469,286.7203063964844,282.5892944335937,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968403823208,2.1696442420449102e-09,0.0009684016695246,-0.0047355783171951,0.0,0.0,0.0,-0.0058883940801024,60.0,-1.8754469156265257,-0.0,-6.394004969934032e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,9.0977358922828e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,9.580366167938335e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,7.076033216435462e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,9.580354526406154e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,0.0004544500552583,285.3260803222656,294.1499938964844,282.3139953613281,280.8266296386719,286.6824645996094,282.57965087890625,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693760075606,2.283349953557945e-09,0.0009693737374618,-0.0050335298292338,0.0,0.0,0.0,-0.0059447614476084,60.0,-1.880070328712464,-0.0,-6.406853003682046e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,9.099289309233428e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,9.582002530805768e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,7.077241752995178e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,9.581990889273584e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0004545276751741,285.3238220214844,294.1499938964844,282.300048828125,280.8355712890625,286.6075439453125,282.5601806640625,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695423650555,2.302677160059829e-09,0.000969540036749,-0.0050841732881963,0.0,0.0,0.0,-0.0059543484821915,60.0,-1.889509558677673,-0.0,-6.409037922594507e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,9.099289309233428e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,9.582002530805768e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,7.077241752995178e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,9.581990889273584e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0004545276751741,285.3238220214844,294.1499938964844,282.300048828125,280.8355712890625,286.6075439453125,282.5601806640625,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695423650555,2.302677160059829e-09,0.000969540036749,-0.0050841732881963,0.0,0.0,0.0,-0.0059543484821915,60.0,-1.889509558677673,-0.0,-6.409037922594507e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,9.08647125470452e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.568503446644172e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,7.067271508276463e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.568492532707752e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0004538873618002,285.32159423828125,294.1499938964844,282.2862854003906,280.8451843261719,286.53369140625,282.54248046875,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681766969151,2.14294404443649e-09,0.0009681745432317,-0.0046656122431159,0.0,0.0,0.0,-0.0058751637116074,60.0,-1.8966630697250368,-0.0,-6.390989426563466e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,9.08647125470452e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.568503446644172e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,7.067271508276463e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.568492532707752e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0004538873618002,285.32159423828125,294.1499938964844,282.2862854003906,280.8451843261719,286.53369140625,282.54248046875,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681766969151,2.14294404443649e-09,0.0009681745432317,-0.0046656122431159,0.0,0.0,0.0,-0.0058751637116074,60.0,-1.8966630697250368,-0.0,-6.390989426563466e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.054222027771176e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.534543642075732e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,7.042189099593088e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.534532728139312e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,0.0004522764938883,285.31939697265625,294.1499938964844,282.27264404296875,280.8551940917969,286.4610900878906,282.5290222167969,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647404076531,1.7411334596317831e-09,0.0009647386614233,-0.0036127080675214,0.0,0.0,0.0,-0.0056759687140583,60.0,-1.900026798248291,-0.0,-6.345702274757059e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.054222027771176e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.534543642075732e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,7.042189099593088e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.534532728139312e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,0.0004522764938883,285.31939697265625,294.1499938964844,282.27264404296875,280.8551940917969,286.4610900878906,282.5290222167969,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647404076531,1.7411334596317831e-09,0.0009647386614233,-0.0036127080675214,0.0,0.0,0.0,-0.0056759687140583,60.0,-1.900026798248291,-0.0,-6.345702274757059e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,9.019783465191722e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,9.498278086539358e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,7.015403389232233e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.498267172602937e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0004505562246777,285.3172607421875,294.1499938964844,282.259033203125,280.8653869628906,286.38970947265625,282.5202331542969,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610709967091,1.3120430297774988e-09,0.0009610696579329,-0.0024883062578737,0.0,0.0,0.0,-0.0054632509127259,60.0,-1.9018818140029907,-0.0,-6.297517529674225e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,9.019783465191722e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,9.498278086539358e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,7.015403389232233e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.498267172602937e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0004505562246777,285.3172607421875,294.1499938964844,282.259033203125,280.8653869628906,286.38970947265625,282.5202331542969,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610709967091,1.3120430297774988e-09,0.0009610696579329,-0.0024883062578737,0.0,0.0,0.0,-0.0054632509127259,60.0,-1.9018818140029907,-0.0,-6.297517529674225e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,9.007025801111013e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.48484375840053e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,7.00548043823801e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,9.484832844464108e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0004499189381022,285.3194885253906,294.1499938964844,282.2522277832031,280.8704833984375,286.3575439453125,282.51885986328125,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009198719635605,1.1131791044505235e-09,0.000919870857615,-0.0020066921133548,0.0,0.0,0.0,-0.0051661236211657,60.0,-1.798408031463623,-0.0,-6.279713460344284e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,5.5604552471777424e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,5.855434210388921e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,4.324808105593547e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,5.855427298229188e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0002777558402158,285.3262023925781,294.1499938964844,282.2453918457031,280.8755187988281,286.3252258300781,282.5166320800781,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008800326613709,1.0067551237114003e-09,0.0008800316718406,-0.0017667420906946,0.0,0.0,0.0,-0.0049029844813048,60.0,-1.7702877521514893,-0.0,-2.393302445113932e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,3.3915079256985337e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,3.571425622794777e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,2.637845500430558e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,3.5714216210180894e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0001694126112852,285.3274841308594,294.1499938964844,282.23162841796875,280.8853759765625,286.2925720214844,282.5158386230469,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009134031715802,1.0048982757027147e-09,0.00091340218205,-0.0017284903442487,0.0,0.0,0.0,-0.0050606308504939,60.0,-1.1092462539672852,-0.0,-8.903535686499708e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,3.3915079256985337e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,3.571425622794777e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,2.637845500430558e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,3.5714216210180894e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0001694126112852,285.3274841308594,294.1499938964844,282.23162841796875,280.8853759765625,286.2925720214844,282.5158386230469,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009134031715802,1.0048982757027147e-09,0.00091340218205,-0.0017284903442487,0.0,0.0,0.0,-0.0050606308504939,60.0,-1.1092462539672852,-0.0,-8.903535686499708e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.027824853546916e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,9.506745118414985e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,7.021656347205862e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,9.506734932074325e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,0.0004509578866418,285.3275146484375,294.1499938964844,282.2176818847656,280.89471435546875,286.2550354003906,282.5203552246094,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.44222998037003e-05,5.232374533647999e-10,7.442177593475208e-05,-0.0013011775445193,0.0,0.0,0.0,-0.0006493853870779,60.0,-1.0422298908233645,-0.0,-6.308743394356497e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.027824853546916e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,9.506745118414985e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,7.021656347205862e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,9.506734932074325e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,0.0004509578866418,285.3275146484375,294.1499938964844,282.2176818847656,280.89471435546875,286.2550354003906,282.5203552246094,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.44222998037003e-05,5.232374533647999e-10,7.442177593475208e-05,-0.0013011775445193,0.0,0.0,0.0,-0.0006493853870779,60.0,-1.0422298908233645,-0.0,-6.308743394356497e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.002274600788951e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.479840082349256e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,7.001784251770005e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.479829168412834e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0004496816254686,285.326171875,294.1499938964844,282.2034606933594,280.9032897949219,286.2150573730469,282.5166320800781,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005145674222148,6.48478437614841e-10,0.0005145667819306,-0.0011902935802936,0.0,0.0,0.0,-0.0029184543527662,60.0,-1.129276156425476,-0.0,-6.27308267553417e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.002274600788951e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.479840082349256e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,7.001784251770005e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.479829168412834e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0004496816254686,285.326171875,294.1499938964844,282.2034606933594,280.9032897949219,286.2150573730469,282.5166320800781,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005145674222148,6.48478437614841e-10,0.0005145667819306,-0.0011902935802936,0.0,0.0,0.0,-0.0029184543527662,60.0,-1.129276156425476,-0.0,-6.27308267553417e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,2.987507832585834e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,3.145993468933739e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,2.323622175026685e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,3.145989830954932e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0001492319861426,285.3293151855469,294.1499938964844,282.1888732910156,280.9109191894531,286.1943054199219,282.5198669433594,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183527733199,3.981723284418592e-10,0.0003183523658663,-0.0007284494349732,0.0,0.0,0.0,-0.0017931876936927,60.0,-0.8384078741073608,-0.0,-6.908671856820092e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,2.987507832585834e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,3.145993468933739e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,2.323622175026685e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,3.145989830954932e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0001492319861426,285.3293151855469,294.1499938964844,282.1888732910156,280.9109191894531,286.1943054199219,282.5198669433594,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183527733199,3.981723284418592e-10,0.0003183523658663,-0.0007284494349732,0.0,0.0,0.0,-0.0017931876936927,60.0,-0.8384078741073608,-0.0,-6.908671856820092e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,2.4431097699562088e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,2.572715311544016e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,1.9002007320523265e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,2.5727125830599107e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0001220382255269,285.3324890136719,294.1499938964844,282.1814270019531,280.9142761230469,286.1903686523437,282.5240783691406,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002274180878885,2.926401065916906e-10,0.0002274177968502,-0.0005419380031526,0.0,0.0,0.0,-0.0012860090937465,60.0,-0.6579751968383789,-0.0,-4.6202179859733405e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,1.6469113688799553e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,1.734279067022726e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,1.280933793168515e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,1.734277066134382e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,8.226651698350906e-05,285.3338928222656,294.1499938964844,282.1738586425781,280.91729736328125,286.18804931640625,282.5279846191406,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754849654389,2.1948667883187049e-10,0.0001754847471602,-0.0004015495651401,0.0,0.0,0.0,-0.000988456304185,60.0,-0.5104437470436096,-0.0,-2.0995047922411914e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,1.2130280083511025e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,1.2773784874298144e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.434683306608347e-06,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,1.2773770322382916e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,6.059317820472643e-05,285.33526611328125,294.1499938964844,282.1658630371094,280.9200744628906,286.18682861328125,282.53094482421875,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001292505476158,1.6165987992700082e-10,0.0001292503729928,-0.0002957562392111,0.0,0.0,0.0,-0.0007280313875526,60.0,-0.3837703466415405,-0.0,-1.1389853504795155e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.466990377404729e-06,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,9.969208804250227e-06,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,7.363230906776152e-06,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,9.969196980819106e-06,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,4.7289511712733656e-05,285.33612060546875,294.1499938964844,282.1583557128906,280.9222717285156,286.1861267089844,282.5329895019531,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008733306662,1.2616696576372988e-10,0.0001008732069749,-0.0002308219409314,0.0,0.0,0.0,-0.0005681905313394,60.0,-0.2899080216884613,-0.0,-6.93745727531336e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,6.333625151455635e-06,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,6.669620233878959e-06,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,4.926163455820642e-06,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,6.669612957921345e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,3.163772635161877e-05,285.3368530273437,294.1499938964844,282.1422424316406,280.9255676269531,286.1854553222656,282.5352478027344,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.748626765329391e-05,8.440826509970023e-11,6.748618761776015e-05,-0.0001544246188132,0.0,0.0,0.0,-0.0003801308048423,60.0,-0.1892331689596176,-0.0,-3.1051397564318956e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,6.333625151455635e-06,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,6.669620233878959e-06,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,4.926163455820642e-06,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,6.669612957921345e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,3.163772635161877e-05,285.3368530273437,294.1499938964844,282.1422424316406,280.9255676269531,286.1854553222656,282.5352478027344,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.748626765329391e-05,8.440826509970023e-11,6.748618761776015e-05,-0.0001544246188132,0.0,0.0,0.0,-0.0003801308048423,60.0,-0.1892331689596176,-0.0,-3.1051397564318956e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,4.0303325476998e-06,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,4.244139290676685e-06,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,3.134709686491988e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,4.244134288455825e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,2.013231642195024e-05,285.3372497558594,294.1499938964844,282.1254577636719,280.92694091796875,286.1851806640625,282.5362548828125,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.294437530916184e-05,5.371253095076689e-11,4.2944320739479735e-05,-9.826677705859764e-05,0.0,0.0,0.0,-0.0002418933145236,60.0,-0.1232683509588241,-0.0,-1.2573557472972396e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
