time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192720,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,4.0303325476998e-06,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,4.244139290676685e-06,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,3.134709686491988e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,4.244134288455825e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,2.013231642195024e-05,285.3372497558594,294.1499938964844,282.1254577636719,280.92694091796875,286.1851806640625,282.5362548828125,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.294437530916184e-05,5.371253095076689e-11,4.2944320739479735e-05,-9.826677705859764e-05,0.0,0.0,0.0,-0.0002418933145236,60.0,-0.1232683509588241,-0.0,-1.2573557472972396e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,2.0322543150541605e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,2.140064225386596e-06,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.5806456303835148e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,2.140061724276165e-06,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,1.0151517017220613e-05,285.3371887207031,294.1499938964844,282.10791015625,280.9262084960937,286.18511962890625,282.5364685058594,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1654517695424147e-05,2.7084235895702413e-11,2.165449041058309e-05,-4.955043914378621e-05,0.0,0.0,0.0,-0.0001219736295752,60.0,-0.0740353837609291,-0.0,-3.19692536332461e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,2.0322543150541605e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,2.140064225386596e-06,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.5806456303835148e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,2.140061724276165e-06,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,1.0151517017220613e-05,285.3371887207031,294.1499938964844,282.10791015625,280.9262084960937,286.18511962890625,282.5364685058594,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1654517695424147e-05,2.7084235895702413e-11,2.165449041058309e-05,-4.955043914378621e-05,0.0,0.0,0.0,-0.0001219736295752,60.0,-0.0740353837609291,-0.0,-3.19692536332461e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,1.2871729495600448e-06,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,1.355456674900779e-06,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.0011366384787834e-06,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,1.3554551969718889e-06,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,6.429685981856892e-06,285.33721923828125,294.1499938964844,282.0988464355469,280.9249572753906,286.18511962890625,282.5364990234375,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3715467503061518e-05,1.7154503512140096e-11,1.3715450222662184e-05,-3.138402826152742e-05,0.0,0.0,0.0,-7.725524483248591e-05,60.0,-0.0531821958720684,-0.0,-1.2824788106491347e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.50488652556669e-07,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,7.903016125965223e-07,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,5.83714665935986e-07,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,7.903007599452394e-07,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,3.7488409816432977e-06,285.33721923828125,294.1499938964844,282.08953857421875,280.9231262207031,286.18511962890625,282.5364990234375,285.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.99691133579472e-06,1.0002054739999268e-11,7.996901331353001e-06,-1.8298649592907168e-05,0.0,0.0,0.0,-4.5044260332360864e-05,60.0,-0.0366611592471599,-0.0,-4.35978119925351e-12,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,2.2654627684914885e-07,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,2.385644108926499e-07,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.762030450436214e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,2.385641550972651e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.1316440122755012e-06,285.33721923828125,294.1499938964844,282.0702514648437,280.9174499511719,286.18511962890625,282.5365295410156,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4140663299476728e-06,3.0193252412158426e-12,2.414063374089892e-06,-5.523848358279793e-06,0.0,0.0,0.0,-1.3597702491097152e-05,60.0,-0.0171988513320684,-0.0,-3.972741189836593e-13,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,2.2654627684914885e-07,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,2.385644108926499e-07,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.762030450436214e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,2.385641550972651e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.1316440122755012e-06,285.33721923828125,294.1499938964844,282.0702514648437,280.9174499511719,286.18511962890625,282.5365295410156,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4140663299476728e-06,3.0193252412158426e-12,2.414063374089892e-06,-5.523848358279793e-06,0.0,0.0,0.0,-1.3597702491097152e-05,60.0,-0.0171988513320684,-0.0,-3.972741189836593e-13,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,3.4444767038621655e-08,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,3.627204137046648e-08,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,2.679043120679125e-08,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,3.627199873790232e-08,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.720584918984969e-07,285.33721923828125,294.1499938964844,282.04998779296875,280.9089660644531,286.18511962890625,282.5365295410156,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.670996022719919e-07,4.591136498754977e-13,3.67099147524641e-07,-8.399575790463132e-07,0.0,0.0,0.0,-2.067754394374788e-06,60.0,-0.0076354439370334,-0.0,-9.183810735003718e-15,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,3.4444767038621655e-08,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,3.627204137046648e-08,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,2.679043120679125e-08,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,3.627199873790232e-08,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.720584918984969e-07,285.33721923828125,294.1499938964844,282.04998779296875,280.9089660644531,286.18511962890625,282.5365295410156,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.670996022719919e-07,4.591136498754977e-13,3.67099147524641e-07,-8.399575790463132e-07,0.0,0.0,0.0,-2.067754394374788e-06,60.0,-0.0076354439370334,-0.0,-9.183810735003718e-15,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,6.575235494965526e-11,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,6.924047446510427e-11,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,5.114082768375994e-11,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,6.924039813727134e-11,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,3.28446159159057e-10,285.33721923828125,294.1499938964844,282.027587890625,280.89703369140625,286.18511962890625,282.5365295410156,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.1840600135431e-10,8.798285806643293e-16,7.184051131758903e-10,-1.6306129779763972e-09,0.0,0.0,0.0,-4.030880518257618e-09,60.0,-0.0030123526230454,-0.0,-3.3465630551795713e-20,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,6.575235494965526e-11,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,6.924047446510427e-11,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,5.114082768375994e-11,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,6.924039813727134e-11,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,3.28446159159057e-10,285.33721923828125,294.1499938964844,282.027587890625,280.89703369140625,286.18511962890625,282.5365295410156,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.1840600135431e-10,8.798285806643293e-16,7.184051131758903e-10,-1.6306129779763972e-09,0.0,0.0,0.0,-4.030880518257618e-09,60.0,-0.0030123526230454,-0.0,-3.3465630551795713e-20,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,1.4583206170426518e-11,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,1.5356837329560946e-11,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.1342518937973443e-11,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,1.5356819982326186e-11,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,7.284603475987693e-11,285.33721923828125,294.1499938964844,282.00201416015625,280.8813171386719,286.18511962890625,282.5365295410156,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6131476709979606e-10,1.8634476023666352e-16,1.6131458668855458e-10,-3.645223567438904e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,-0.0014575043460354,-0.0,-1.646199581828218e-21,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,1.4583206170426518e-11,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,1.5356837329560946e-11,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.1342518937973443e-11,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,1.5356819982326186e-11,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,7.284603475987693e-11,285.33721923828125,294.1499938964844,282.00201416015625,280.8813171386719,286.18511962890625,282.5365295410156,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6131476709979606e-10,1.8634476023666352e-16,1.6131458668855458e-10,-3.645223567438904e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,-0.0014575043460354,-0.0,-1.646199581828218e-21,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.93121731484936e-12,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,8.351964085606678e-12,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,6.168738263256923e-12,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,8.35195454462756e-12,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,3.961801720020475e-11,285.33721923828125,294.1499938964844,281.9881286621094,280.8721008300781,286.18511962890625,282.5365295410156,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.575218313211508e-11,9.313378056222756e-17,8.575208598760041e-11,-1.9503151871269606e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,-0.001087307347916,-0.0,-4.869183731612409e-22,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,4.605222887060778e-12,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,4.849527463629544e-12,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,3.5818479258986624e-12,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,4.849521825778247e-12,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,2.3004010155092125e-11,285.33721923828125,294.1499938964844,281.9735717773437,280.862060546875,286.18511962890625,282.5365295410156,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.664313726920888e-11,7.736370129791232e-17,4.664305747192898e-11,-1.0811758432982543e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,-0.0008129305206239,-0.0,-1.6416394861686096e-22,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,2.0467657516759497e-12,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,2.15534556348429e-12,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.5919324235572074e-12,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,2.1553431782395105e-12,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.0224004802494855e-11,285.33721923828125,294.1499938964844,281.9552001953125,280.848876953125,286.18511962890625,282.5365295410156,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3300153473293502e-11,4.724195568774077e-17,2.3300106635759648e-11,-5.2269986949848857e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.0005683544441126,-0.0,-3.242384296792817e-23,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,1.0233828758379748e-12,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,1.077672781742145e-12,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,7.959662117786037e-13,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,1.0776715891197552e-12,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,5.112002401247429e-12,285.33721923828125,294.1499938964844,281.94244384765625,280.8394775390625,286.18511962890625,282.5365295410156,285.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.561191800836248e-11,4.005368999020595e-18,1.5611914538915528e-11,-3.085169272831756e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,-0.0004056340549141,-0.0,-8.106861621135805e-24,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,5.116914379189874e-13,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,5.388363908710725e-13,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,3.9798310588930186e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,5.388357945598776e-13,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,2.556001200623715e-12,285.33721923828125,294.1499938964844,281.90887451171875,280.81378173828125,286.18511962890625,282.5365295410156,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.390045409847441e-12,-9.911707406348293e-18,2.390055384507428e-12,-7.485311849519949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002060849947156,-0.0,-2.0267154052839512e-24,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,5.116914379189874e-13,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,5.388363908710725e-13,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,3.9798310588930186e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,5.388357945598776e-13,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,2.556001200623715e-12,285.33721923828125,294.1499938964844,281.90887451171875,280.81378173828125,286.18511962890625,282.5365295410156,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.390045409847441e-12,-9.911707406348293e-18,2.390055384507428e-12,-7.485311849519949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002060849947156,-0.0,-2.0267154052839512e-24,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.87310791015625,280.7852783203125,286.18511962890625,282.5365295410156,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5013597963752243e-12,-1.1148533500836569e-17,2.501370855237384e-12,-4.122358704394813e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001070639700628,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.87310791015625,280.7852783203125,286.18511962890625,282.5365295410156,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5013597963752243e-12,-1.1148533500836569e-17,2.501370855237384e-12,-4.122358704394813e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001070639700628,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.8353576660156,280.7541198730469,286.18511962890625,282.5365295410156,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-5.745691305492073e-05,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.8353576660156,280.7541198730469,286.18511962890625,282.5365295410156,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-5.745691305492073e-05,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.8158264160156,280.7376403808594,286.18511962890625,282.5365295410156,285.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-4.48658101959154e-05,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.7958679199219,280.7206115722656,286.18511962890625,282.5365295410156,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-3.5358974855626e-05,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.7548522949219,280.6849365234375,286.18511962890625,282.5365295410156,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.096419848385267e-05,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.7548522949219,280.6849365234375,286.18511962890625,282.5365295410156,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.096419848385267e-05,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.7125549316406,280.6473388671875,286.18511962890625,282.5365295410156,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-1.3449445759761147e-05,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.7125549316406,280.6473388671875,286.18511962890625,282.5365295410156,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-1.3449445759761147e-05,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.669189453125,280.6080627441406,286.18511962890625,282.5365295410156,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-9.41121925279731e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.669189453125,280.6080627441406,286.18511962890625,282.5365295410156,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-9.41121925279731e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.6249694824219,280.5673217773437,286.18511962890625,282.5365295410156,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-7.146197731344728e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.6249694824219,280.5673217773437,286.18511962890625,282.5365295410156,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-7.146197731344728e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.6026611328125,280.5465087890625,286.18511962890625,282.5365295410156,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-6.47102706352598e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.5802001953125,280.525390625,286.18511962890625,282.5365295410156,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-5.92594915360678e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.54949951171875,280.4963073730469,286.18511962890625,282.5365295410156,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-5.316815531841712e-06,-0.0,-4.1043359396811016e-39,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.5350341796875,280.48248291015625,286.18511962890625,282.5365295410156,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-5.030624834034825e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,2.558457189594937e-13,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,2.6941819543553625e-13,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.9899155294465093e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,2.694178972799388e-13,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.2780006003118573e-12,285.33721923828125,294.1499938964844,281.48974609375,280.4388427734375,286.18511962890625,282.5365295410156,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.0980352871680097e-13,-1.3189852298036768e-17,-2.097903421078781e-13,-1.4668547409710242e-12,0.0,0.0,0.0,0.0,60.0,-4.429142336448422e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,2.558457189594937e-13,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,2.6941819543553625e-13,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.9899155294465093e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,2.694178972799388e-13,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.2780006003118573e-12,285.33721923828125,294.1499938964844,281.48974609375,280.4388427734375,286.18511962890625,282.5365295410156,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.0980352871680097e-13,-1.3189852298036768e-17,-2.097903421078781e-13,-1.4668547409710242e-12,0.0,0.0,0.0,0.0,60.0,-4.429142336448422e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.44451904296875,280.3946838378906,286.18511962890625,282.5365295410156,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-3.989723609265639e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
