time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195120,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.44451904296875,280.3946838378906,286.18511962890625,282.5365295410156,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-3.989723609265639e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.3996276855469,280.3502502441406,286.18511962890625,282.5365295410156,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-3.645375272753881e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.3996276855469,280.3502502441406,286.18511962890625,282.5365295410156,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-3.645375272753881e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.3773803710937,280.3280029296875,286.18511962890625,282.5365295410156,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-3.502507752273232e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.35528564453125,280.3057861328125,286.18511962890625,282.5365295410156,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-3.369500291228178e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.3117370605469,280.2615051269531,286.18511962890625,282.5365295410156,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-3.119675739071681e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.3117370605469,280.2615051269531,286.18511962890625,282.5365295410156,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-3.119675739071681e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.2691955566406,280.2176818847656,286.18511962890625,282.5365295410156,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.899157834690413e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.2691955566406,280.2176818847656,286.18511962890625,282.5365295410156,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.899157834690413e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.2279052734375,280.17449951171875,286.18511962890625,282.5365295410156,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.7001362923329e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.2279052734375,280.17449951171875,286.18511962890625,282.5365295410156,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.7001362923329e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.1880798339844,280.1322326660156,286.18511962890625,282.5365295410156,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.518534756745794e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.1880798339844,280.1322326660156,286.18511962890625,282.5365295410156,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.518534756745794e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.1687927246094,280.11151123046875,286.18511962890625,282.5365295410156,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.4349865270778537e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.1499328613281,280.0910949707031,286.18511962890625,282.5365295410156,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808266586051825e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.353943273192272e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.12225341796875,280.06072998046875,286.18511962890625,282.5365295410156,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808266586051825e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.2348490347212646e-06,-0.0,-1.4771300109814474e-38,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.1137390136719,280.05133056640625,286.18511962890625,282.5365295410156,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808266586051825e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.1972991817165166e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.0797119140625,280.0131530761719,286.18511962890625,282.5365295410156,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.051790261248243e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.0797119140625,280.0131530761719,286.18511962890625,282.5365295410156,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-2.051790261248243e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.0480651855469,279.976806640625,286.18511962890625,282.5365295410156,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-1.916186874950654e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.0480651855469,279.976806640625,286.18511962890625,282.5365295410156,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-1.916186874950654e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,-2.558457189594937e-13,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,-2.6941819543553625e-13,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,-1.9899155294465093e-13,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,-2.694178972799388e-13,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,-1.2780006003118573e-12,285.33721923828125,294.1499938964844,281.01904296875,279.9425048828125,286.18511962890625,282.5365295410156,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.557016881218899e-12,-1.17669461344904e-17,2.557028807442796e-12,-2.440882131832245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7894413986141444e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,-2.558457189594937e-13,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,-2.6941819543553625e-13,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,-1.9899155294465093e-13,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,-2.694178972799388e-13,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,-1.2780006003118573e-12,285.33721923828125,294.1499938964844,281.01904296875,279.9425048828125,286.18511962890625,282.5365295410156,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.557016881218899e-12,-1.17669461344904e-17,2.557028807442796e-12,-2.440882131832245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7894413986141444e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,281.0055847167969,279.9262084960937,286.18511962890625,282.5365295410156,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808265758871212e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-1.7300309309575823e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0,285.33721923828125,294.1499938964844,280.99285888671875,279.9105224609375,286.18511962890625,282.5365295410156,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.5414633545290934e-13,-1.3808266586051825e-17,-1.541325254277373e-13,2.146218722491253e-13,0.0,0.0,0.0,0.0,60.0,-1.672601570135157e-06,-0.0,-0.0,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,2.558457189594937e-13,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,2.6941819543553625e-13,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.9899155294465093e-13,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,2.694178972799388e-13,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.2780006003118573e-12,285.33721923828125,294.1499938964844,280.96978759765625,279.88104248046875,286.18511962890625,282.5365295410156,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0980352871680097e-13,-1.3189853125217379e-17,-2.097903421078781e-13,-1.4668547409710242e-12,0.0,0.0,0.0,0.0,60.0,-1.561386284265609e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,2.558457189594937e-13,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,2.6941819543553625e-13,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,1.9899155294465093e-13,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,2.694178972799388e-13,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.2780006003118573e-12,285.33721923828125,294.1499938964844,280.96978759765625,279.88104248046875,286.18511962890625,282.5365295410156,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0980352871680097e-13,-1.3189853125217379e-17,-2.097903421078781e-13,-1.4668547409710242e-12,0.0,0.0,0.0,0.0,60.0,-1.561386284265609e-06,-0.0,-5.066788513209878e-25,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,3.9669391327379344e-08,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,4.177383061687578e-08,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,3.085403932345798e-08,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,4.177378087888428e-08,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.9815654184185405e-07,285.33721923828125,294.1499938964844,280.95001220703125,279.8543395996094,286.18511962890625,282.5365295410156,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2267637923032453e-07,5.286492272583987e-13,4.226758676395548e-07,-9.671881571193808e-07,0.0,0.0,0.0,-2.3807951947674155e-06,60.0,-0.0009152637794613,-0.0,-1.2181128298421363e-14,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,3.9669391327379344e-08,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,4.177383061687578e-08,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,3.085403932345798e-08,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,4.177378087888428e-08,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.9815654184185405e-07,285.33721923828125,294.1499938964844,280.95001220703125,279.8543395996094,286.18511962890625,282.5365295410156,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2267637923032453e-07,5.286492272583987e-13,4.226758676395548e-07,-9.671881571193808e-07,0.0,0.0,0.0,-2.3807951947674155e-06,60.0,-0.0009152637794613,-0.0,-1.2181128298421363e-14,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,3.110111777004932e-07,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,3.2751015055509924e-07,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,2.418981068785797e-07,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,3.2750978107287665e-07,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.5535630382146335e-06,285.33721923828125,294.1499938964844,280.93487548828125,279.8304748535156,286.1850891113281,282.5365295410156,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.3138217077066656e-06,4.1447591886401006e-12,3.313817614980508e-06,-7.582859780086437e-06,0.0,0.0,0.0,-1.8665814423002303e-05,60.0,-0.0076092849485576,-0.0,-7.487355462194868e-13,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,3.110111777004932e-07,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,3.2751015055509924e-07,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,2.418981068785797e-07,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,3.2750978107287665e-07,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,1.5535630382146335e-06,285.33721923828125,294.1499938964844,280.93487548828125,279.8304748535156,286.1850891113281,282.5365295410156,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.3138217077066656e-06,4.1447591886401006e-12,3.313817614980508e-06,-7.582859780086437e-06,0.0,0.0,0.0,-1.8665814423002303e-05,60.0,-0.0076092849485576,-0.0,-7.487355462194868e-13,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,8.65378979142406e-07,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.112868042393528e-07,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,6.730739983140666e-07,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.112857810578134e-07,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,4.322741006035358e-06,285.3372497558594,294.1499938964844,280.925537109375,279.8095397949219,286.1850891113281,282.53662109375,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.220644642482512e-06,1.1532739173369944e-11,9.22063372854609e-06,-2.1099138393765315e-05,0.0,0.0,0.0,-5.193726974539459e-05,60.0,-0.0215593129396438,-0.0,-5.796810947922282e-12,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,8.65378979142406e-07,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.112868042393528e-07,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,6.730739983140666e-07,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.112857810578134e-07,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,4.322741006035358e-06,285.3372497558594,294.1499938964844,280.925537109375,279.8095397949219,286.1850891113281,282.53662109375,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.220644642482512e-06,1.1532739173369944e-11,9.22063372854609e-06,-2.1099138393765315e-05,0.0,0.0,0.0,-5.193726974539459e-05,60.0,-0.0215593129396438,-0.0,-5.796810947922282e-12,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,1.3791617448077886e-06,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,1.4523254776577232e-06,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,1.072683630809479e-06,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,1.4523237723551574e-06,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,6.889188625791576e-06,285.3373413085937,294.1499938964844,280.9229736328125,279.8001403808594,286.1850280761719,282.5367736816406,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4694990568386856e-05,1.8379794214373743e-11,1.469497237849282e-05,-3.362582720001228e-05,0.0,0.0,0.0,-8.277271990664303e-05,60.0,-0.0346203111112117,-0.0,-1.4723356214774164e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,2.1115163235663204e-06,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,2.223531055278727e-06,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,1.642294023440627e-06,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,2.223528554168297e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,1.054744643624872e-05,285.33746337890625,294.1499938964844,280.9218444824219,279.79150390625,286.1849365234375,282.5370178222656,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2498155885841697e-05,2.8139664209891887e-11,2.249812678201124e-05,-5.1481481932569295e-05,0.0,0.0,0.0,-0.0001267257466679,60.0,-0.0519725866615772,-0.0,-3.451161578738038e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,3.846887921099551e-06,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,4.050963070767466e-06,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,2.992030431414605e-06,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,4.050958523293957e-06,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,1.921597504406236e-05,285.3378295898437,294.1499938964844,280.92303466796875,279.7787170410156,286.18463134765625,282.537841796875,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.098851059097797e-05,5.126650839959446e-11,4.098845965927467e-05,-9.37920922297053e-05,0.0,0.0,0.0,-0.0002308766706846,60.0,-0.0940071195363998,-0.0,-1.1455010551220112e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,4.220195933157811e-06,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,4.44407442046213e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,3.2823816127347527e-06,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,4.44406941824127e-06,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,2.1080722945043817e-05,285.3379211425781,294.1499938964844,280.9237060546875,279.7765197753906,286.1845703125,282.5380249023437,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4966112909605727e-05,5.624153573413615e-11,4.496605833992362e-05,-0.0001028938495437,0.0,0.0,0.0,-0.0002532813814468,60.0,-0.1031782105565071,-0.0,-1.3786106978219692e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,6.715065410389798e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,7.071295840432867e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,5.222840172791621e-06,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,7.071287654980552e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,3.354309592396021e-05,285.3388366699219,294.1499938964844,280.9309997558594,279.7645568847656,286.1838073730469,282.53985595703125,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.15490969014354e-05,8.949020691151333e-11,7.154900958994403e-05,-0.0001637223176658,0.0,0.0,0.0,-0.0004030157579109,60.0,-0.1687280684709549,-0.0,-3.4904137913294164e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,6.715065410389798e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,7.071295840432867e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,5.222840172791621e-06,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,7.071287654980552e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,3.354309592396021e-05,285.3388366699219,294.1499938964844,280.9309997558594,279.7645568847656,286.1838073730469,282.53985595703125,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.15490969014354e-05,8.949020691151333e-11,7.154900958994403e-05,-0.0001637223176658,0.0,0.0,0.0,-0.0004030157579109,60.0,-0.1687280684709549,-0.0,-3.4904137913294164e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,9.92253171716584e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,1.044891632773215e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,7.71754184825113e-06,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,1.0448904504301026e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,4.956503107678145e-05,285.3404846191406,294.1499938964844,280.943603515625,279.7557373046875,286.1822204589844,282.54296875,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001057248082361,1.3223556971642123e-10,0.0001057246772688,-0.0002419248630758,0.0,0.0,0.0,-0.0005955179221928,60.0,-0.2538343369960785,-0.0,-7.621165920568274e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,9.92253171716584e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,1.044891632773215e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,7.71754184825113e-06,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,1.0448904504301026e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,4.956503107678145e-05,285.3404846191406,294.1499938964844,280.943603515625,279.7557373046875,286.1822204589844,282.54296875,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001057248082361,1.3223556971642123e-10,0.0001057246772688,-0.0002419248630758,0.0,0.0,0.0,-0.0005955179221928,60.0,-0.2538343369960785,-0.0,-7.621165920568274e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
