time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,1.5161612282099668e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,1.5965926650096662e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,1.179239097837126e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,1.5965908460202627e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,7.573529001092538e-05,285.3435363769531,294.1499938964844,280.96142578125,279.75006103515625,286.1785888671875,282.5478820800781,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615471119293,2.0205542794471398e-10,0.0001615469082025,-0.000369660439901,0.0,0.0,0.0,-0.000909949245397,60.0,-0.3823456168174743,-0.0,-1.7793738704696691e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,1.5161612282099668e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,1.5965926650096662e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,1.179239097837126e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,1.5965908460202627e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,7.573529001092538e-05,285.3435363769531,294.1499938964844,280.96142578125,279.75006103515625,286.1785888671875,282.5478820800781,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615471119293,2.0205542794471398e-10,0.0001615469082025,-0.000369660439901,0.0,0.0,0.0,-0.000909949245397,60.0,-0.3823456168174743,-0.0,-1.7793738704696691e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.0024330297019333e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,2.108660919475369e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,1.5574512872262858e-05,297.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,2.1086585547891445e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.000100025536085,285.3459777832031,294.1499938964844,280.9722595214844,279.7484130859375,286.17462158203125,282.5507202148437,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002133591042365,2.6685956222571845e-10,0.0002133588277501,-0.0004882195207756,0.0,0.0,0.0,-0.0012017919216305,60.0,-0.4902350008487701,-0.0,-3.10379055790122e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,2.6420633730595e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,2.782223236863501e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,2.0549427063087933e-05,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,2.782220144581516e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001319763541687,285.34881591796875,294.1499938964844,280.9843444824219,279.7475891113281,286.1683349609375,282.5523986816406,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002815111365634,3.521010982776573e-10,0.0002815107873175,-0.0006441690493375,0.0,0.0,0.0,-0.0015856738900765,60.0,-0.6312702894210815,-0.0,-5.4033471030834335e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,4.353409167379141e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,4.584354974213056e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,3.385992386029102e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,4.584349881042726e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0002174615074181,285.3557434082031,294.1499938964844,281.01226806640625,279.7483825683594,286.1409912109375,282.5443725585937,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004754461697302,5.917782375242098e-10,0.0004754455585498,-0.0010803489712998,0.0,0.0,0.0,-0.002676289062947,60.0,-1.0443686246871948,-0.0,-1.4670177961306765e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,4.353409167379141e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,4.584354974213056e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,3.385992386029102e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,4.584349881042726e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0002174615074181,285.3557434082031,294.1499938964844,281.01226806640625,279.7483825683594,286.1409912109375,282.5443725585937,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004754461697302,5.917782375242098e-10,0.0004754455585498,-0.0010803489712998,0.0,0.0,0.0,-0.002676289062947,60.0,-1.0443686246871948,-0.0,-1.4670177961306765e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,9.002508886624128e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.480086737312376e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,7.001966150710359e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.480075823375957e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0004496933543123,285.36602783203125,294.1499938964844,281.0450439453125,279.7524719238281,286.0964660644531,282.5502624511719,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008227977668866,9.600625849870426e-10,0.0008227967773564,-0.0017012218013405,0.0,0.0,0.0,-0.0046088490635156,60.0,-1.2968906164169312,-0.0,-6.27340597247894e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,9.002508886624128e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.480086737312376e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,7.001966150710359e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.480075823375957e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0004496933543123,285.36602783203125,294.1499938964844,281.0450439453125,279.7524719238281,286.0964660644531,282.5502624511719,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008227977668866,9.600625849870426e-10,0.0008227967773564,-0.0017012218013405,0.0,0.0,0.0,-0.0046088490635156,60.0,-1.2968906164169312,-0.0,-6.27340597247894e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,9.004025923786685e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.481684537604453e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,7.00314631103538e-05,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,9.48167362366803e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.0004497691406868,285.3673095703125,294.1499938964844,281.08258056640625,279.75994873046875,286.0148620605469,282.52490234375,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988618548959,1.1551223311201395e-09,0.0009988606907427,-0.0020379715133458,0.0,0.0,0.0,-0.0055821640416979,60.0,-2.3996574878692627,-0.0,-6.27551770548962e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,9.004025923786685e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.481684537604453e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,7.00314631103538e-05,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,9.48167362366803e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.0004497691406868,285.3673095703125,294.1499938964844,281.08258056640625,279.75994873046875,286.0148620605469,282.52490234375,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988618548959,1.1551223311201395e-09,0.0009988606907427,-0.0020379715133458,0.0,0.0,0.0,-0.0055821640416979,60.0,-2.3996574878692627,-0.0,-6.27551770548962e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.009423229144886e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,9.487367060501128e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,7.007343810983002e-05,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.487356874160469e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0004500387294683,285.3646240234375,294.1499938964844,281.124755859375,279.77081298828125,285.9322509765625,282.4955749511719,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599642944522,1.1827958612542482e-09,0.0009599630720913,-0.0021496226545423,0.0,0.0,0.0,-0.0053991707973182,60.0,-2.5926077365875244,-0.0,-6.283039510890377e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.009423229144886e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,9.487367060501128e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,7.007343810983002e-05,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.487356874160469e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0004500387294683,285.3646240234375,294.1499938964844,281.124755859375,279.77081298828125,285.9322509765625,282.4955749511719,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599642944522,1.1827958612542482e-09,0.0009599630720913,-0.0021496226545423,0.0,0.0,0.0,-0.0053991707973182,60.0,-2.5926077365875244,-0.0,-6.283039510890377e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.009891073219478e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.48786037042737e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,7.007707608863711e-05,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.48785018408671e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.000450062128948,285.36328125,294.1499938964844,281.1475524902344,279.77752685546875,285.8914489746094,282.481201171875,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600142948329,1.1886155393270315e-09,0.0009600131306797,-0.0021648725960403,0.0,0.0,0.0,-0.0054020569659769,60.0,-2.6065945625305176,-0.0,-6.283691078579069e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.011088695842771e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.489120566286148e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,7.008638931438327e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,9.489110379945488e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0004501219373196,285.3619689941406,294.1499938964844,281.1714782714844,279.7851257324219,285.8512878417969,282.4668273925781,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601415949873,1.2035158425405255e-09,0.0009601403726264,-0.0022039180621504,0.0,0.0,0.0,-0.0054094428196549,60.0,-2.6036465167999268,-0.0,-6.285359432922634e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,9.02209067135118e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,9.500706801190972e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,7.017196185188368e-05,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,9.500696614850312e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0004506715049501,285.35418701171875,294.1499938964844,281.2183532714844,279.8013916015625,285.7765197753906,282.43670654296875,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981478797271,1.377458480611437e-09,0.0009981464827433,-0.0026232064701616,0.0,0.0,0.0,-0.0056792390532791,60.0,-2.6440701484680176,-0.0,-6.300714971985144e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,9.024007158586755e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,9.502725151833148e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,7.018687028903514e-05,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,9.502714965492488e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0004507672565523,285.3533630371094,294.1499938964844,281.2225952148437,279.8029479980469,285.77001953125,282.4336242675781,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996448643505,1.4026287908919242e-09,0.0009996434673666,-0.0026878819335252,0.0,0.0,0.0,-0.0056981602683663,60.0,-2.647206544876098,-0.0,-6.303391586470752e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,9.062291064765304e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,9.543039777781814e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,7.048463157843798e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,9.543029591441154e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.000452679611044,285.3507385253906,294.1499938964844,281.2780456542969,279.8243408203125,285.69390869140625,282.3851013183594,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655960602685,1.8413803815064966e-09,0.000965594255831,-0.0038753980770707,0.0,0.0,0.0,-0.0057256571017205,60.0,-2.564475774765014,-0.0,-6.35698569340093e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,9.062291064765304e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,9.543039777781814e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,7.048463157843798e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,9.543029591441154e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.000452679611044,285.3507385253906,294.1499938964844,281.2780456542969,279.8243408203125,285.69390869140625,282.3851013183594,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655960602685,1.8413803815064966e-09,0.000965594255831,-0.0038753980770707,0.0,0.0,0.0,-0.0057256571017205,60.0,-2.564475774765014,-0.0,-6.35698569340093e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.09851587493904e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,9.581185440765694e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,7.07663712091744e-05,297.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,9.581175982020795e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0004544891125988,285.34814453125,294.1499938964844,281.3376770019531,279.8493347167969,285.6189880371094,282.3175964355469,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694556356407,2.292661394065476e-09,0.0009694533073343,-0.0050579295493662,0.0,0.0,0.0,-0.0059493775479495,60.0,-2.5304245948791504,-0.0,-6.407905317473708e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.09851587493904e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,9.581185440765694e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,7.07663712091744e-05,297.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,9.581175982020795e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0004544891125988,285.34814453125,294.1499938964844,281.3376770019531,279.8493347167969,285.6189880371094,282.3175964355469,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694556356407,2.292661394065476e-09,0.0009694533073343,-0.0050579295493662,0.0,0.0,0.0,-0.0059493775479495,60.0,-2.5304245948791504,-0.0,-6.407905317473708e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,9.141113696387038e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,9.626043174648656e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,7.109768921509385e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.626032988307998e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.000456616980955,285.3455810546875,294.1499938964844,281.4013977050781,279.87799072265625,285.5461730957031,282.2397766113281,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739931556396,2.82334933210393e-09,0.0009739903034642,-0.0064485119655728,0.0,0.0,0.0,-0.0062124580144882,60.0,-2.4985547065734863,-0.0,-6.468044944085706e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,9.141113696387038e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,9.626043174648656e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,7.109768921509385e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.626032988307998e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.000456616980955,285.3455810546875,294.1499938964844,281.4013977050781,279.87799072265625,285.5461730957031,282.2397766113281,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739931556396,2.82334933210393e-09,0.0009739903034642,-0.0064485119655728,0.0,0.0,0.0,-0.0062124580144882,60.0,-2.4985547065734863,-0.0,-6.468044944085706e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.146254160441458e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,9.63145648711361e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,7.113767060218379e-05,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,9.631447028368711e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0004568737640511,285.34429931640625,294.1499938964844,281.43475341796875,279.89373779296875,285.5106811523437,282.2015686035156,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745428105816,2.88738521980747e-09,0.0009745399001985,-0.0066163032315671,0.0,0.0,0.0,-0.0062442133203148,60.0,-2.480557918548584,-0.0,-6.475320191157152e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,9.14877891773358e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,9.634115122025833e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,7.115730841178447e-05,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,9.634104935685173e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,0.0004569998709484,285.343017578125,294.1499938964844,281.4691162109375,279.910400390625,285.47576904296875,282.16571044921875,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748112643137,2.918823627240385e-09,0.0009748083539307,-0.0066986815072596,0.0,0.0,0.0,-0.0062597966752946,60.0,-2.460517644882202,-0.0,-6.47889351057529e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,9.152901475317776e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,9.638456685934216e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.118937355699018e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,9.638447227189316e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,0.0004572058387566,285.3404541015625,294.1499938964844,281.5406494140625,279.94659423828125,285.4076232910156,282.1025085449219,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752507903613,2.970165002835756e-09,0.0009752478217706,-0.0068332101218402,0.0,0.0,0.0,-0.0062852511182427,60.0,-2.416542053222656,-0.0,-6.484731329692296e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,9.152901475317776e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,9.638456685934216e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.118937355699018e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,9.638447227189316e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,0.0004572058387566,285.3404541015625,294.1499938964844,281.5406494140625,279.94659423828125,285.4076232910156,282.1025085449219,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752507903613,2.970165002835756e-09,0.0009752478217706,-0.0068332101218402,0.0,0.0,0.0,-0.0062852511182427,60.0,-2.416542053222656,-0.0,-6.484731329692296e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,9.135131404036656e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,9.619742922950536e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,7.105115219019353e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,9.619733464205638e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,0.0004563181428238,285.33795166015625,294.1499938964844,281.6159362792969,279.9866638183594,285.3418884277344,282.05499267578125,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733575861901,2.7487374598678116e-09,0.00097335485043,-0.0062530036084353,0.0,0.0,0.0,-0.0061754821799695,60.0,-2.365407705307007,-0.0,-6.459572432504501e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,9.135131404036656e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,9.619742922950536e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,7.105115219019353e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,9.619733464205638e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,0.0004563181428238,285.33795166015625,294.1499938964844,281.6159362792969,279.9866638183594,285.3418884277344,282.05499267578125,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733575861901,2.7487374598678116e-09,0.00097335485043,-0.0062530036084353,0.0,0.0,0.0,-0.0061754821799695,60.0,-2.365407705307007,-0.0,-6.459572432504501e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.131184197030962e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,9.615586168365552e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,7.10204549250193e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,9.615576709620656e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.0004561209934763,285.33544921875,294.1499938964844,281.6948547363281,280.0306701660156,285.2787170410156,282.0215148925781,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729358716867,2.6995350399516838e-09,0.0009729331941343,-0.0061240778304636,0.0,0.0,0.0,-0.0061510857194662,60.0,-2.311082363128662,-0.0,-6.453988277144164e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.131184197030962e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,9.615586168365552e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,7.10204549250193e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,9.615576709620656e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.0004561209934763,285.33544921875,294.1499938964844,281.6948547363281,280.0306701660156,285.2787170410156,282.0215148925781,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729358716867,2.6995350399516838e-09,0.0009729331941343,-0.0061240778304636,0.0,0.0,0.0,-0.0061510857194662,60.0,-2.311082363128662,-0.0,-6.453988277144164e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,9.162400965578854e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,9.648459672462197e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,7.12632536306046e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,9.648450213717295e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.0004576803476084,285.3329772949219,294.1499938964844,281.7773132324219,280.07867431640625,285.2179260253906,281.9954833984375,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762608679011,3.0884346191584204e-09,0.0009762577828951,-0.0071431109681725,0.0,0.0,0.0,-0.0063438755460083,60.0,-2.2604541778564453,-0.0,-6.498189719650328e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,9.162400965578854e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,9.648459672462197e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,7.12632536306046e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,9.648450213717295e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.0004576803476084,285.3329772949219,294.1499938964844,281.7773132324219,280.07867431640625,285.2179260253906,281.9954833984375,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762608679011,3.0884346191584204e-09,0.0009762577828951,-0.0071431109681725,0.0,0.0,0.0,-0.0063438755460083,60.0,-2.2604541778564453,-0.0,-6.498189719650328e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.18881778488867e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,9.67627711361274e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,7.14687121217139e-05,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,9.676268382463604e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0004589999152813,285.3317565917969,294.1499938964844,281.81982421875,280.1042175292969,285.1883850097656,281.98486328125,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979074742645,3.4175393626156847e-09,0.0009790713666006,-0.0080054458230733,0.0,0.0,0.0,-0.0065070241689682,60.0,-2.236919641494751,-0.0,-6.535712770983082e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,9.219034836860374e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,9.708097786642612e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,7.170374010456726e-05,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.708088327897713e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0004605093563441,285.3305358886719,294.1499938964844,281.8631591796875,280.1307983398437,285.159423828125,281.9767761230469,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822944412007,3.7940002250991264e-09,0.0009822905994951,-0.0089918430894613,0.0,0.0,0.0,-0.0066936528310179,60.0,-2.214078426361084,-0.0,-6.57876739751373e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,9.280972153646871e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.773320198291913e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,7.218547398224473e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,9.773311467142776e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.0004636032390408,285.3280639648437,294.1499938964844,281.9523010253906,280.18707275390625,285.1029357910156,281.96881103515625,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888936765491,4.565642086618027e-09,0.0009888891363516,-0.0110136047005653,0.0,0.0,0.0,-0.0070761898532509,60.0,-2.1683449745178223,-0.0,-6.667458762876778e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,9.280972153646871e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.773320198291913e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,7.218547398224473e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,9.773311467142776e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.0004636032390408,285.3280639648437,294.1499938964844,281.9523010253906,280.18707275390625,285.1029357910156,281.96881103515625,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888936765491,4.565642086618027e-09,0.0009888891363516,-0.0110136047005653,0.0,0.0,0.0,-0.0070761898532509,60.0,-2.1683449745178223,-0.0,-6.667458762876778e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.335490904049948e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,9.830731141846628e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,7.260950224008411e-05,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,9.830721683101729e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0004663265717681,285.3256225585937,294.1499938964844,282.04461669921875,280.24761962890625,285.0487365722656,281.9769592285156,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994703033939,5.244860989961353e-09,0.0009946977952495,-0.012793100439012,0.0,0.0,0.0,-0.0074129113927483,60.0,-2.11965274810791,-0.0,-6.746018499370622e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.335490904049948e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,9.830731141846628e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,7.260950224008411e-05,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,9.830721683101729e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0004663265717681,285.3256225585937,294.1499938964844,282.04461669921875,280.24761962890625,285.0487365722656,281.9769592285156,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994703033939,5.244860989961353e-09,0.0009946977952495,-0.012793100439012,0.0,0.0,0.0,-0.0074129113927483,60.0,-2.11965274810791,-0.0,-6.746018499370622e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,9.380734263686465e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.87837483990006e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,7.296139665413648e-05,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,9.878365381155164e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0004685865715146,285.3232116699219,294.1499938964844,282.1400146484375,280.3125,284.99688720703125,282.003173828125,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995234431698,5.808523884098804e-09,0.0009995176224038,-0.0142697608098387,0.0,0.0,0.0,-0.0076923430897295,60.0,-2.066256523132324,-0.0,-6.811561803488075e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
