time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199920,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,9.380734263686465e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.87837483990006e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,7.296139665413648e-05,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,9.878365381155164e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0004685865715146,285.3232116699219,294.1499938964844,282.1400146484375,280.3125,284.99688720703125,282.003173828125,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995234431698,5.808523884098804e-09,0.0009995176224038,-0.0142697608098387,0.0,0.0,0.0,-0.0076923430897295,60.0,-2.066256523132324,-0.0,-6.811561803488075e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,9.393980872118846e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,9.892323578242213e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,7.306442421395332e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,9.892314847093076e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0004692482762038,285.3207702636719,294.1499938964844,282.23834228515625,280.3818664550781,284.9476928710937,282.0467529296875,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009360266849,5.9735381086056805e-09,0.0010009300895035,-0.0147020388394594,0.0,0.0,0.0,-0.0077741546556353,60.0,-2.005625009536743,-0.0,-6.830808985114345e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,9.393980872118846e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,9.892323578242213e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,7.306442421395332e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,9.892314847093076e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0004692482762038,285.3207702636719,294.1499938964844,282.23834228515625,280.3818664550781,284.9476928710937,282.0467529296875,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009360266849,5.9735381086056805e-09,0.0010009300895035,-0.0147020388394594,0.0,0.0,0.0,-0.0077741546556353,60.0,-2.005625009536743,-0.0,-6.830808985114345e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.391713683726266e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.889936336549e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,7.304678729269654e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.889927605399862e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0004691350331995,285.319580078125,294.1499938964844,282.2886047363281,280.4182434082031,284.9240417480469,282.0728759765625,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006946977227,5.945276715380032e-09,0.0010006887605413,-0.0146280042827129,0.0,0.0,0.0,-0.0077601461671292,60.0,-1.9723140001297,-0.0,-6.827510645734948e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,9.390596824232488e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.888759814202784e-05,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,7.30380997993052e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,9.888751083053648e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,0.0004690792411565,285.3183898925781,294.1499938964844,282.33953857421875,280.4557800292969,284.901123046875,282.1016845703125,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005752556025,5.931348301402295e-09,0.0010005693184211,-0.0145915169268846,0.0,0.0,0.0,-0.0077532394789159,60.0,-1.9378737211227417,-0.0,-6.825885634498263e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,9.38802768359892e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.88605388556607e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,7.301811274373904e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,9.886045154416934e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,0.0004689508932642,285.3160095214844,294.1499938964844,282.4434509277344,280.53436279296875,284.8573303222656,282.1664428710937,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.899310817625292e-09,0.0010002953931689,-0.0145075898617506,0.0,0.0,0.0,-0.0077373571693897,60.0,-1.866776466369629,-0.0,-6.82214746916543e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,9.38802768359892e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.88605388556607e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,7.301811274373904e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,9.886045154416934e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,0.0004689508932642,285.3160095214844,294.1499938964844,282.4434509277344,280.53436279296875,284.8573303222656,282.1664428710937,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.899310817625292e-09,0.0010002953931689,-0.0145075898617506,0.0,0.0,0.0,-0.0077373571693897,60.0,-1.866776466369629,-0.0,-6.82214746916543e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,9.386584861204028e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,9.88453539321199e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,7.300690049305558e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.884526662062854e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0004688788612838,285.31365966796875,294.1499938964844,282.54998779296875,280.6177062988281,284.8161315917969,282.2391967773437,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001473128795,5.881316322842167e-09,0.0010001414921134,-0.0144604509696364,0.0,0.0,0.0,-0.0077284364961087,60.0,-1.7937110662460327,-0.0,-6.820048525923994e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,9.386584861204028e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,9.88453539321199e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,7.300690049305558e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.884526662062854e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0004688788612838,285.31365966796875,294.1499938964844,282.54998779296875,280.6177062988281,284.8161315917969,282.2391967773437,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001473128795,5.881316322842167e-09,0.0010001414921134,-0.0144604509696364,0.0,0.0,0.0,-0.0077284364961087,60.0,-1.7937110662460327,-0.0,-6.820048525923994e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.388051694259048e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.88607935141772e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,7.301830191863701e-05,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,9.886070620268585e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004689521156251,285.31134033203125,294.1499938964844,282.6585693359375,280.70709228515625,284.7775573730469,282.3192443847656,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.899560839850437e-09,0.001000297255814,-0.0145082455128431,0.0,0.0,0.0,-0.0077374796383082,60.0,-1.7193785905838013,-0.0,-6.822176601417598e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.388051694259048e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.88607935141772e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,7.301830191863701e-05,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,9.886070620268585e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004689521156251,285.31134033203125,294.1499938964844,282.6585693359375,280.70709228515625,284.7775573730469,282.3192443847656,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.899560839850437e-09,0.001000297255814,-0.0145082455128431,0.0,0.0,0.0,-0.0077374796383082,60.0,-1.7193785905838013,-0.0,-6.822176601417598e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.391262574354188e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,9.889460488921031e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,7.304327300516888e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.889452485367656e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0004691125068347,285.3090515136719,294.1499938964844,282.7686462402344,280.8034362792969,284.7416687011719,282.406005859375,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000645221211,5.939542635502448e-09,0.0010006392840296,-0.0146129829809069,0.0,0.0,0.0,-0.0077573009766638,60.0,-1.6441150903701782,-0.0,-6.826842025020596e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.391262574354188e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,9.889460488921031e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,7.304327300516888e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.889452485367656e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0004691125068347,285.3090515136719,294.1499938964844,282.7686462402344,280.8034362792969,284.7416687011719,282.406005859375,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000645221211,5.939542635502448e-09,0.0010006392840296,-0.0146129829809069,0.0,0.0,0.0,-0.0077573009766638,60.0,-1.6441150903701782,-0.0,-6.826842025020596e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,9.392820356879383e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,9.891100489767268e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,7.30553874745965e-05,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,9.891092486213891e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.0004691903304774,285.3078918457031,294.1499938964844,282.8242492675781,280.8540954589844,284.7246398925781,282.4514465332031,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008111130446,5.958935567207391e-09,0.0010008051758632,-0.0146637856960296,0.0,0.0,0.0,-0.0077669154852628,60.0,-1.6061564683914185,-0.0,-6.829105103633992e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.396141103934497e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.894597314996643e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,7.308120984816924e-05,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,9.894589311443268e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,0.0004693561932072,285.3067626953125,294.1499938964844,282.8802185058594,280.9063415527344,284.708251953125,282.4984130859375,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001164666377,6.000294039409937e-09,0.0010011586127802,-0.0147721301764249,0.0,0.0,0.0,-0.0077874176204204,60.0,-1.568047285079956,-0.0,-6.833932530980746e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,9.37836739467457e-05,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.87588136922568e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,7.294297392945737e-05,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,9.875872638076544e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0004684683808591,285.3044738769531,294.1499938964844,282.9933166503906,281.0154113769531,284.6772766113281,282.593505859375,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999272451736,5.778830747260599e-09,0.0009992666309699,-0.0141919702291488,0.0,0.0,0.0,-0.0076776375062763,60.0,-1.4894465208053589,-0.0,-6.808100749822188e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,9.37836739467457e-05,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.87588136922568e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,7.294297392945737e-05,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,9.875872638076544e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0004684683808591,285.3044738769531,294.1499938964844,282.9933166503906,281.0154113769531,284.6772766113281,282.593505859375,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999272451736,5.778830747260599e-09,0.0009992666309699,-0.0141919702291488,0.0,0.0,0.0,-0.0076776375062763,60.0,-1.4894465208053589,-0.0,-6.808100749822188e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,9.331420733360574e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.82644414762035e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,7.257782999658957e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.826436144066976e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0004661233106162,285.30224609375,294.1499938964844,283.10791015625,281.1302490234375,284.6490783691406,282.6837463378906,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942700853571,5.193902197220268e-09,0.0009942648466676,-0.0126595953479409,0.0,0.0,0.0,-0.0073876627720892,60.0,-1.4055891036987305,-0.0,-6.740108204894568e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,9.331420733360574e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.82644414762035e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,7.257782999658957e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.826436144066976e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0004661233106162,285.30224609375,294.1499938964844,283.10791015625,281.1302490234375,284.6490783691406,282.6837463378906,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942700853571,5.193902197220268e-09,0.0009942648466676,-0.0126595953479409,0.0,0.0,0.0,-0.0073876627720892,60.0,-1.4055891036987305,-0.0,-6.740108204894568e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.274596959585324e-05,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,9.766605944605544e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,7.213586650323123e-05,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,9.766597941052169e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0004632848722394,285.300048828125,294.1499938964844,283.2240295410156,281.2504272460937,284.6233215332031,282.7674255371094,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882156737148,4.485918303487324e-09,0.0009882111335173,-0.0108047248795628,0.0,0.0,0.0,-0.0070366859436035,60.0,-1.3192158937454224,-0.0,-6.65826789258972e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.274596959585324e-05,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,9.766605944605544e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,7.213586650323123e-05,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,9.766597941052169e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0004632848722394,285.300048828125,294.1499938964844,283.2240295410156,281.2504272460937,284.6233215332031,282.7674255371094,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882156737148,4.485918303487324e-09,0.0009882111335173,-0.0108047248795628,0.0,0.0,0.0,-0.0070366859436035,60.0,-1.3192158937454224,-0.0,-6.65826789258972e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.210772259393708e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,9.699395013740286e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,7.163944974308833e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,9.69938701018691e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.000460096693132,285.2978820800781,294.1499938964844,283.34161376953125,281.37554931640625,284.6004943847656,282.8399963378906,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814149234443,3.690710403958519e-09,0.000981411198154,-0.0087212035432457,0.0,0.0,0.0,-0.0066424668766558,60.0,-1.2310963869094849,-0.0,-6.566939703134267e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.210772259393708e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,9.699395013740286e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,7.163944974308833e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,9.69938701018691e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.000460096693132,285.2978820800781,294.1499938964844,283.34161376953125,281.37554931640625,284.6004943847656,282.8399963378906,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814149234443,3.690710403958519e-09,0.000981411198154,-0.0087212035432457,0.0,0.0,0.0,-0.0066424668766558,60.0,-1.2310963869094849,-0.0,-6.566939703134267e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,9.181007044389844e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,9.668050188338384e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,7.140794332372025e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,9.66804291238077e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0004586098366416,285.2968139648437,294.1499938964844,283.4009704589844,281.4398498535156,284.5899963378906,282.8723449707031,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782429551705,3.3198583881954846e-09,0.0009782396955415,-0.0077494960278272,0.0,0.0,0.0,-0.0064586172811686,60.0,-1.186991572380066,-0.0,-6.524564355459006e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,9.156441956292838e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,9.64218270382844e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,7.12168839527294e-05,297.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,9.642174700275064e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004573827900458,285.2957458496094,294.1499938964844,283.460693359375,281.50518798828125,284.5802001953125,282.9022521972656,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756253566592,3.013804317220092e-09,0.0009756223298609,-0.0069475560449063,0.0,0.0,0.0,-0.0063068917952477,60.0,-1.1432100534439087,-0.0,-6.489695181244316e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,9.132635750574992e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,9.61711339186877e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,7.103171810740605e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,9.617105388315396e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0004561936075333,285.2936096191406,294.1499938964844,283.5812683105469,281.6388854980469,284.56231689453125,282.9596252441406,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730873862281,2.7171829231065203e-09,0.000973084650468,-0.006170320790261,0.0,0.0,0.0,-0.0061598373576998,60.0,-1.057552695274353,-0.0,-6.455990586573537e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,9.132635750574992e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,9.61711339186877e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,7.103171810740605e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,9.617105388315396e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0004561936075333,285.2936096191406,294.1499938964844,283.5812683105469,281.6388854980469,284.56231689453125,282.9596252441406,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730873862281,2.7171829231065203e-09,0.000973084650468,-0.006170320790261,0.0,0.0,0.0,-0.0061598373576998,60.0,-1.057552695274353,-0.0,-6.455990586573537e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.146165393758564e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.631360444473104e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,7.113694300642237e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.631352440919728e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0004568694566842,285.2915344238281,294.1499938964844,283.70330810546875,281.7762145996094,284.5468139648437,283.0234680175781,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745275019668,2.885719885270532e-09,0.0009745245915837,-0.0066119404509663,0.0,0.0,0.0,-0.0062433825805783,60.0,-0.9750881791114808,-0.0,-6.47513118678944e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.146165393758564e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.631360444473104e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,7.113694300642237e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.631352440919728e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0004568694566842,285.2915344238281,294.1499938964844,283.70330810546875,281.7762145996094,284.5468139648437,283.0234680175781,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745275019668,2.885719885270532e-09,0.0009745245915837,-0.0066119404509663,0.0,0.0,0.0,-0.0062433825805783,60.0,-0.9750881791114808,-0.0,-6.47513118678944e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,9.161671914625912e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,9.647689876146616e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,7.125755655579269e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,9.64768187259324e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0004576440551318,285.2894287109375,294.1499938964844,283.82684326171875,281.91668701171875,284.5337829589844,283.1007385253906,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761803667061,3.0788962490646554e-09,0.0009761772817,-0.0071181165985763,0.0,0.0,0.0,-0.0063391523435711,60.0,-0.8935693502426147,-0.0,-6.497104010350085e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,9.161671914625912e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,9.647689876146616e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,7.125755655579269e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,9.64768187259324e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0004576440551318,285.2894287109375,294.1499938964844,283.82684326171875,281.91668701171875,284.5337829589844,283.1007385253906,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761803667061,3.0788962490646554e-09,0.0009761772817,-0.0071181165985763,0.0,0.0,0.0,-0.0063391523435711,60.0,-0.8935693502426147,-0.0,-6.497104010350085e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,9.153464634437114e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,9.639046038500965e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,7.119371730368584e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.639039490139112e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0004572340694721,285.2873840332031,294.1499938964844,283.95184326171875,282.0599365234375,284.5229797363281,283.1816711425781,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753062040545,2.976619617456322e-09,0.0009753032354637,-0.0068501229397952,0.0,0.0,0.0,-0.0062884520739316,60.0,-0.8099433183670044,-0.0,-6.485465320338335e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,9.153464634437114e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,9.639046038500965e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,7.119371730368584e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.639039490139112e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0004572340694721,285.2873840332031,294.1499938964844,283.95184326171875,282.0599365234375,284.5229797363281,283.1816711425781,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753062040545,2.976619617456322e-09,0.0009753032354637,-0.0068501229397952,0.0,0.0,0.0,-0.0062884520739316,60.0,-0.8099433183670044,-0.0,-6.485465320338335e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,9.151531412499024e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,9.637010953156278e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,7.117868517525494e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,9.637003677198663e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0004571375320665,285.2863464355469,294.1499938964844,284.014892578125,282.1324157714844,284.5184020996094,283.2226867675781,285.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750998578965,2.9525317746248447e-09,0.0009750969475135,-0.0067870062775909,0.0,0.0,0.0,-0.0062765087932348,60.0,-0.767514169216156,-0.0,-6.48272617809198e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.129787213169038e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,9.61411278694868e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,7.100955554051325e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,9.614106238586828e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.00045605134801,285.28533935546875,294.1499938964844,284.0783386230469,282.2054138183594,284.5145263671875,283.2609558105469,285.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727846481837,2.681614930111209e-09,0.0009727819706313,-0.0060771196149289,0.0,0.0,0.0,-0.0061422120779752,60.0,-0.7242503762245178,-0.0,-6.451954703834417e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.09478112589568e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,9.577249875292182e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,7.073728193063289e-05,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,9.577242599334568e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0004543027025647,285.2832946777344,294.1499938964844,284.2062683105469,282.3526916503906,284.5084228515625,283.32745361328125,285.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690538863651,2.245461594441167e-09,0.0009690516162663,-0.004934246186167,0.0,0.0,0.0,-0.0059259883128106,60.0,-0.6364472508430481,-0.0,-6.402569852070883e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.09478112589568e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,9.577249875292182e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,7.073728193063289e-05,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,9.577242599334568e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0004543027025647,285.2832946777344,294.1499938964844,284.2062683105469,282.3526916503906,284.5084228515625,283.32745361328125,285.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690538863651,2.245461594441167e-09,0.0009690516162663,-0.004934246186167,0.0,0.0,0.0,-0.0059259883128106,60.0,-0.6364472508430481,-0.0,-6.402569852070883e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.052097448147832e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,9.532301919534802e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,7.040530181257054e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,9.532294643577188e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0004521705850493,285.28131103515625,294.1499938964844,284.335693359375,282.50128173828125,284.5048522949219,283.37713623046875,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645060636103,1.7136660979133467e-09,0.0009645043173804,-0.0035407315008342,0.0,0.0,0.0,-0.0056623546406626,60.0,-0.5478105545043945,-0.0,-6.342612124399238e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.052097448147832e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,9.532301919534802e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,7.040530181257054e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,9.532294643577188e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0004521705850493,285.28131103515625,294.1499938964844,284.335693359375,282.50128173828125,284.5048522949219,283.37713623046875,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645060636103,1.7136660979133467e-09,0.0009645043173804,-0.0035407315008342,0.0,0.0,0.0,-0.0056623546406626,60.0,-0.5478105545043945,-0.0,-6.342612124399238e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
