time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202260,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,9.022076847031713e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,9.500688611296936e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,7.017180905677378e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,9.500682062935084e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.000450671010185,285.2793273925781,294.1499938964844,284.466552734375,282.6507263183594,284.5034484863281,283.4110412597656,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613064466975,1.339634403407785e-09,0.0009613051079213,-0.0025606085546314,0.0,0.0,0.0,-0.0054769264534115,60.0,-0.459070086479187,-0.0,-6.300610522202987e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,9.022076847031713e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,9.500688611296936e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,7.017180905677378e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,9.500682062935084e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.000450671010185,285.2793273925781,294.1499938964844,284.466552734375,282.6507263183594,284.5034484863281,283.4110412597656,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613064466975,1.339634403407785e-09,0.0009613051079213,-0.0025606085546314,0.0,0.0,0.0,-0.0054769264534115,60.0,-0.459070086479187,-0.0,-6.300610522202987e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.015989780891688e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.49427849263884e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,7.012445712462068e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,9.494271944276989e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0004503669624682,285.2773742675781,294.1499938964844,284.598876953125,282.8005065917969,284.5043029785156,283.43963623046875,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606570820324,1.2637784152502716e-09,0.0009606558014638,-0.0023618328850716,0.0,0.0,0.0,-0.0054393182508647,60.0,-0.3707910776138305,-0.0,-6.292108878369619e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.015989780891688e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.49427849263884e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,7.012445712462068e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,9.494271944276989e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0004503669624682,285.2773742675781,294.1499938964844,284.598876953125,282.8005065917969,284.5043029785156,283.43963623046875,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606570820324,1.2637784152502716e-09,0.0009606558014638,-0.0023618328850716,0.0,0.0,0.0,-0.0054393182508647,60.0,-0.3707910776138305,-0.0,-6.292108878369619e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,9.016143303597346e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,9.494440018897876e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,7.01256503816694e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.494433470536023e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0004503746167756,285.2763977050781,294.1499938964844,284.66558837890625,282.8753662109375,284.50567626953125,283.454833984375,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606733219698,1.265681559559084e-09,0.0009606720996089,-0.002366819884628,0.0,0.0,0.0,-0.0054402616806328,60.0,-0.3266074061393738,-0.0,-6.292322751733084e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.015395335154608e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.49365203268826e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,7.011983689153567e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.493645484326409e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0004503372474573,285.2754211425781,294.1499938964844,284.732666015625,282.9501342773437,284.5075988769531,283.4704284667969,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960593635682,1.2563539097953935e-09,0.0009605923551134,-0.0023423773236572,0.0,0.0,0.0,-0.0054356381297111,60.0,-0.2822625041007995,-0.0,-6.291277543368778e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.00912200449966e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,9.487046190770344e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,7.007104431977496e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,9.48703964240849e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004500239156186,285.27349853515625,294.1499938964844,284.8678894042969,283.0990905761719,284.51300048828125,283.5002746582031,285.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599252953194,1.1781824404977215e-09,0.0009599241311661,-0.0021375329233705,0.0,0.0,0.0,-0.0053968857973814,60.0,-0.1929354965686798,-0.0,-6.282522946321478e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.00912200449966e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,9.487046190770344e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,7.007104431977496e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,9.48703964240849e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004500239156186,285.27349853515625,294.1499938964844,284.8678894042969,283.0990905761719,284.51300048828125,283.5002746582031,285.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599252953194,1.1781824404977215e-09,0.0009599241311661,-0.0021375329233705,0.0,0.0,0.0,-0.0053968857973814,60.0,-0.1929354965686798,-0.0,-6.282522946321478e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.003969171317294e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.481619781581684e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,7.003096106927842e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,9.481613233219832e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.000449766521342,285.2741394042969,294.1499938964844,285.00457763671875,283.2468566894531,284.5189514160156,283.52587890625,285.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007120966329239,8.66297034107788e-10,0.0007120958180166,-0.0015654123853892,0.0,0.0,0.0,-0.0040099532343447,60.0,-0.1010215356945991,-0.0,-6.275337227634736e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.003969171317294e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.481619781581684e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,7.003096106927842e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,9.481613233219832e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.000449766521342,285.2741394042969,294.1499938964844,285.00457763671875,283.2468566894531,284.5189514160156,283.52587890625,285.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007120966329239,8.66297034107788e-10,0.0007120958180166,-0.0015654123853892,0.0,0.0,0.0,-0.0040099532343447,60.0,-0.1010215356945991,-0.0,-6.275337227634736e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,3.629433194873855e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,3.8219706766540185e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,2.822896203724668e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,3.8219681300688535e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0001812975533539,285.26593017578125,294.1499938964844,285.1427001953125,283.3929443359375,284.52410888671875,283.54595947265625,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004513636813499,5.484362963770192e-10,0.0004513631283771,-0.0009904849575832,0.0,0.0,0.0,-0.0025325298774987,60.0,-0.0166071150451898,-0.0,-1.0196393951389382e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,3.629433194873855e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,3.8219706766540185e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,2.822896203724668e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,3.8219681300688535e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0001812975533539,285.26593017578125,294.1499938964844,285.1427001953125,283.3929443359375,284.52410888671875,283.54595947265625,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004513636813499,5.484362963770192e-10,0.0004513631283771,-0.0009904849575832,0.0,0.0,0.0,-0.0025325298774987,60.0,-0.0166071150451898,-0.0,-1.0196393951389382e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,9.044069884112103e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,9.52384725678712e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,7.0342852268368e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,9.52384143602103e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0004517696215771,285.3703308105469,294.1499938964844,285.2822570800781,283.5367736816406,284.5384521484375,283.5669250488281,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,0.0010692625073716,-4.226164140863631e-10,-0.0010692621581256,4.180329779046588e-05,0.0,0.0,0.0,0.0055275787599384,60.0,0.2359622865915298,-0.0,-6.33135357475112e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,9.044069884112103e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,9.52384725678712e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,7.0342852268368e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,9.52384143602103e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0004517696215771,285.3703308105469,294.1499938964844,285.2822570800781,283.5367736816406,284.5384521484375,283.5669250488281,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,0.0010692625073716,-4.226164140863631e-10,-0.0010692621581256,4.180329779046588e-05,0.0,0.0,0.0,0.0055275787599384,60.0,0.2359622865915298,-0.0,-6.33135357475112e-08,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,1.8445662135491148e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,1.942418384714984e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,1.4346644093166104e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,1.942417111422401e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.213982411893085e-05,285.36981201171875,294.1499938964844,285.3525695800781,283.6076965332031,284.539306640625,283.57489013671875,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001966270792763,2.4590940395086136e-10,0.0001966268318938,-0.0004498732159845,0.0,0.0,0.0,-0.0011075312504544,60.0,0.1727289110422134,-0.0,-2.6336455238862304e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,1.4842019481875468e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,1.5629371773684397e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,1.1543807886482682e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,1.5629360859747976e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,7.413889397867024e-05,285.3715515136719,294.1499938964844,285.4232482910156,283.6778259277344,284.5397033691406,283.57958984375,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001581441028974,1.9779825000121318e-10,0.0001581439137225,-0.0003618711198214,0.0,0.0,0.0,-0.0008907805895432,60.0,0.0963932201266288,-0.0,-1.7051194900474791e-09,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,1.051297294907272e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,1.1070675100199878e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,8.176767551049124e-06,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,1.1070667824242264e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,5.251443508313969e-05,285.3739318847656,294.1499938964844,285.565673828125,283.8155517578125,284.5402526855469,283.5860290527344,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001120169690693,1.4010498317063022e-10,0.0001120168308261,-0.0002563215966802,0.0,0.0,0.0,-0.0006309595191851,60.0,0.0459336414933204,-0.0,-8.55499837637552e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,1.051297294907272e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,1.1070675100199878e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,8.176767551049124e-06,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,1.1070667824242264e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,5.251443508313969e-05,285.3739318847656,294.1499938964844,285.565673828125,283.8155517578125,284.5402526855469,283.5860290527344,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001120169690693,1.4010498317063022e-10,0.0001120168308261,-0.0002563215966802,0.0,0.0,0.0,-0.0006309595191851,60.0,0.0459336414933204,-0.0,-8.55499837637552e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,7.392069619527319e-06,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,7.784211447869893e-06,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,5.749395313614514e-06,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,7.784205990901683e-06,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,3.692488826345652e-05,285.3753356933594,294.1499938964844,285.7095031738281,283.9493408203125,284.5405578613281,283.5898742675781,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.876398012740538e-05,9.851375271097139e-11,7.876387826399878e-05,-0.0001802304177545,0.0,0.0,0.0,-0.0004436548333615,60.0,0.0372281223535537,-0.0,-4.2296161018029455e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,7.392069619527319e-06,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,7.784211447869893e-06,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,5.749395313614514e-06,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,7.784205990901683e-06,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,3.692488826345652e-05,285.3753356933594,294.1499938964844,285.7095031738281,283.9493408203125,284.5405578613281,283.5898742675781,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.876398012740538e-05,9.851375271097139e-11,7.876387826399878e-05,-0.0001802304177545,0.0,0.0,0.0,-0.0004436548333615,60.0,0.0372281223535537,-0.0,-4.2296161018029455e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,4.360194452601718e-06,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,4.591498054651311e-06,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,3.3912667731783586e-06,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,4.591494871419855e-06,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,2.1780055249109864e-05,285.3759155273437,294.1499938964844,285.8547668457031,284.0786437988281,284.5406799316406,283.59149169921875,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6458913857350126e-05,5.8108278605528696e-11,4.645885564968921e-05,-0.0001063087474904,0.0,0.0,0.0,-0.0002616896526888,60.0,0.02963756211102,-0.0,-1.471568561450809e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,4.360194452601718e-06,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,4.591498054651311e-06,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,3.3912667731783586e-06,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,4.591494871419855e-06,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,2.1780055249109864e-05,285.3759155273437,294.1499938964844,285.8547668457031,284.0786437988281,284.5406799316406,283.59149169921875,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6458913857350126e-05,5.8108278605528696e-11,4.645885564968921e-05,-0.0001063087474904,0.0,0.0,0.0,-0.0002616896526888,60.0,0.02963756211102,-0.0,-1.471568561450809e-10,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,2.024626382990391e-06,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,2.13203043131216e-06,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,1.574711404828122e-06,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,2.132029067070107e-06,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,1.0113419193658046e-05,285.3759155273437,294.1499938964844,286.00146484375,284.2028503417969,284.54071044921875,283.59185791015625,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.157305789296516e-05,2.698234517761744e-11,2.15730306081241e-05,-4.936403274768964e-05,0.0,0.0,0.0,-0.0001215147785842,60.0,0.0160289425402879,-0.0,-3.1729160965277003e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,2.024626382990391e-06,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,2.13203043131216e-06,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,1.574711404828122e-06,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,2.132029067070107e-06,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,1.0113419193658046e-05,285.3759155273437,294.1499938964844,286.00146484375,284.2028503417969,284.54071044921875,283.59185791015625,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.157305789296516e-05,2.698234517761744e-11,2.15730306081241e-05,-4.936403274768964e-05,0.0,0.0,0.0,-0.0001215147785842,60.0,0.0160289425402879,-0.0,-3.1729160965277003e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,1.2422286772562074e-06,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,1.3081274801152176e-06,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.661790727477635e-07,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,1.3081265706205158e-06,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,6.205184035934508e-06,285.3759155273437,294.1499938964844,286.0753479003906,284.2628479003906,284.54071044921875,283.5919189453125,285.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3236403901828451e-05,1.6555323084643803e-11,1.323638753092382e-05,-3.0287852496257983e-05,0.0,0.0,0.0,-7.455682498402894e-05,60.0,0.0124060325324535,-0.0,-1.1944607629377211e-11,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,7.068153422551404e-07,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,7.443110803251329e-07,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,5.497459483194689e-07,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,7.44310625577782e-07,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,3.530685944497236e-06,285.3759155273437,294.1499938964844,286.1495666503906,284.32135009765625,284.54071044921875,283.5919189453125,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.531481514888583e-06,9.41991189912228e-12,7.531471965194214e-06,-1.7233645849046297e-05,0.0,0.0,0.0,-4.242263094056398e-05,60.0,0.0091317910701036,-0.0,-3.867058583073568e-12,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,1.391710640064048e-07,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,1.465539298806107e-07,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,1.0824430063394177e-07,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,1.4655383040462766e-07,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,6.95187679866649e-07,285.375732421875,294.1499938964844,286.299072265625,284.4334716796875,284.5406799316406,283.59185791015625,285.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4830083046035725e-06,1.854803637069136e-12,1.4830063719273312e-06,-3.39339385391213e-06,0.0,0.0,0.0,-8.353323210030794e-06,60.0,0.0026807687245309,-0.0,-1.4992245997175885e-13,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,1.391710640064048e-07,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,1.465539298806107e-07,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,1.0824430063394177e-07,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,1.4655383040462766e-07,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,6.95187679866649e-07,285.375732421875,294.1499938964844,286.299072265625,284.4334716796875,284.5406799316406,283.59185791015625,285.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4830083046035725e-06,1.854803637069136e-12,1.4830063719273312e-06,-3.39339385391213e-06,0.0,0.0,0.0,-8.353323210030794e-06,60.0,0.0026807687245309,-0.0,-1.4992245997175885e-13,0.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.050000000745058,5.774232647581812e-09,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.050000000745058,6.08054939732483e-09,298.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.050000000745058,4.4910759555705235e-09,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.050000000745058,6.080545400521942e-09,298.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.0,0.050000000745058,2.8843464505712294e-08,285.3756408691406,291.1499938964844,286.45001220703125,284.5386047363281,284.5406799316406,283.5918273925781,285.0776062011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.154747467235211e-08,7.697285869670904e-14,6.154739651265119e-08,-1.408200631658474e-07,0.0,0.0,0.0,-3.466702764853835e-07,60.0,0.000591660500504,-0.0,-2.5808180695442273e-16,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.050000000745058,5.774232647581812e-09,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.050000000745058,6.08054939732483e-09,298.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.050000000745058,4.4910759555705235e-09,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.050000000745058,6.080545400521942e-09,298.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.0,0.050000000745058,2.8843464505712294e-08,285.3756408691406,291.1499938964844,286.45001220703125,284.5386047363281,284.5406799316406,283.5918273925781,285.0776062011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.154747467235211e-08,7.697285869670904e-14,6.154739651265119e-08,-1.408200631658474e-07,0.0,0.0,0.0,-3.466702764853835e-07,60.0,0.000591660500504,-0.0,-2.5808180695442273e-16,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.6340102553367615,0.050000000745058,0.0408450923860073,297.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.6340102553367615,0.050000000745058,0.0430118553340435,298.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.6340102553367615,0.050000000745058,0.0317684151232242,297.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.6340102553367615,0.050000000745058,0.0430118516087532,298.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.6340102553367615,0.050000000745058,0.2040296643972396,285.1708679199219,291.1499938964844,286.5262756347656,284.5895690917969,293.5389404296875,295.1004333496094,285.2223205566406,1.0,0.1097099483013153,0.0526887699961662,0.0526887699961662,1.0,1.0,-0.4350270926952362,4.8618247092235833e-05,0.4349784851074219,-0.1323259323835373,0.0,0.0,0.0,10.187698364257812,60.0,1176.3511962890625,-0.0,12.27969455718994,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.6313533186912537,0.050000000745058,0.0452375002205371,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.6313533186912537,0.050000000745058,0.0476372651755809,298.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.6313533186912537,0.050000000745058,0.0351847223937511,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.6313533186912537,0.050000000745058,0.0476372651755809,298.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.6313533186912537,0.050000000745058,0.2259706705808639,285.79168701171875,291.1499938964844,286.6034240722656,284.6410522460937,294.68731689453125,298.0072631835937,286.42449951171875,1.0,0.1210924014449119,0.1053775399923324,0.1053775399923324,1.0,1.0,-0.4820142090320587,0.0025062286294996,0.4795079827308655,-0.1414010375738144,0.0,0.0,0.0,12.500287055969238,60.0,2397.806640625,-0.0,16.681406021118164,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.5709566473960876,0.050000000745058,0.0456808768212795,297.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.5709566473960876,0.050000000745058,0.0481041632592678,298.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.5709566473960876,0.050000000745058,0.0355295725166797,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.5709566473960876,0.050000000745058,0.0481041632592678,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.5709566473960876,0.050000000745058,0.2281854450702667,287.8950500488281,291.1499938964844,286.76031494140625,284.74542236328125,294.73260498046875,298.1278991699219,288.2814025878906,1.0,0.1405995488166809,0.2107550799846649,0.2107550799846649,1.0,1.0,-0.4867384135723114,0.026080098003149,0.460658311843872,-0.1190723553299903,0.0,0.0,0.0,20.02066230773925,60.0,2345.1826171875,-0.0,23.189971923828125,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.5709566473960876,0.050000000745058,0.0456808768212795,297.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.5709566473960876,0.050000000745058,0.0481041632592678,298.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.5709566473960876,0.050000000745058,0.0355295725166797,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.5709566473960876,0.050000000745058,0.0481041632592678,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.5709566473960876,0.050000000745058,0.2281854450702667,287.8950500488281,291.1499938964844,286.76031494140625,284.74542236328125,294.73260498046875,298.1278991699219,288.2814025878906,1.0,0.1405995488166809,0.2107550799846649,0.2107550799846649,1.0,1.0,-0.4867384135723114,0.026080098003149,0.460658311843872,-0.1190723553299903,0.0,0.0,0.0,20.02066230773925,60.0,2345.1826171875,-0.0,23.189971923828125,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477905273437,0.5492085814476013,0.050000000745058,0.0458181612193584,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477905273437,0.5492085814476013,0.050000000745058,0.0482487305998802,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477905273437,0.5492085814476013,0.050000000745058,0.0356363467872142,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477905273437,0.5492085814476013,0.050000000745058,0.0482487305998802,297.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477905273437,0.5492085814476013,0.050000000745058,0.2288711965084076,288.6171569824219,291.1499938964844,286.8399353027344,284.7982177734375,294.7627868652344,298.1354064941406,288.9524230957031,1.0,0.1490034013986587,0.2634438574314117,0.2634438574314117,1.0,1.0,-0.4882015883922577,0.0398322530090808,0.4483693242073059,-0.1057422086596489,0.0,0.0,0.0,23.691293716430664,60.0,2137.04833984375,-0.0,26.342742919921875,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19940185546875,0.5323981046676636,0.050000000745058,0.0459497459232807,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19940185546875,0.5323981046676636,0.050000000745058,0.0483872927725315,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19940185546875,0.5323981046676636,0.050000000745058,0.0357386916875839,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19940185546875,0.5323981046676636,0.050000000745058,0.0483872927725315,297.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.19940185546875,0.5323981046676636,0.050000000745058,0.2295284867286682,289.2617492675781,291.1499938964844,286.9203186035156,284.8514404296875,294.796875,298.1534729003906,289.5697937011719,1.0,0.1565643101930618,0.4107550978660583,0.4107550978660583,0.9978103637695312,1.0,-0.4896045327186584,0.0993532687425613,0.3902512490749359,-0.0468336306512355,0.0,0.0,0.0,27.21759033203125,60.0,1935.5240478515625,-0.0,29.373889923095703,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.5095574855804443,0.050000000745058,0.0461892522871494,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.5095574855804443,0.050000000745058,0.0486395061016082,298.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.5095574855804443,0.050000000745058,0.0359249748289585,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.5095574855804443,0.050000000745058,0.0486395061016082,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.5095574855804443,0.050000000745058,0.230724886059761,290.3798828125,291.1499938964844,287.083251953125,284.9588623046875,293.77423095703125,298.2080383300781,290.5958251953125,1.0,0.1693824231624603,0.7053775191307068,0.7053775191307068,0.9934311509132384,1.0,-0.4921559989452362,0.2014995813369751,0.2906564176082611,0.054254051297903,0.0,0.0,0.0,33.63547134399414,60.0,1355.5159912109375,-0.0,34.9376335144043,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
