time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204480,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.5095574855804443,0.050000000745058,0.0461892522871494,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.5095574855804443,0.050000000745058,0.0486395061016082,298.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.5095574855804443,0.050000000745058,0.0359249748289585,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.5095574855804443,0.050000000745058,0.0486395061016082,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.5095574855804443,0.050000000745058,0.230724886059761,290.3798828125,291.1499938964844,287.083251953125,284.9588623046875,293.77423095703125,298.2080383300781,290.5958251953125,1.0,0.1693824231624603,0.7053775191307068,0.7053775191307068,0.9934311509132384,1.0,-0.4921559989452362,0.2014995813369751,0.2906564176082611,0.054254051297903,0.0,0.0,0.0,33.63547134399414,60.0,1355.5159912109375,-0.0,34.9376335144043,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.5012235045433044,0.050000000745058,0.0463034212589263,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.5012235045433044,0.050000000745058,0.0487597323954105,298.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.5012235045433044,0.050000000745058,0.0360137708485126,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.5012235045433044,0.050000000745058,0.0487597323954105,297.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.5012235045433044,0.050000000745058,0.2312951683998108,290.78289794921875,291.1499938964844,287.17205810546875,285.01715087890625,293.49298095703125,298.239501953125,290.9370422363281,1.0,0.1751487404108047,0.8639636635780334,0.8639636635780334,0.9910739064216614,1.0,-0.4933725297451019,0.2127950638532638,0.2805774807929992,0.0652075409889221,0.0,0.0,0.0,36.689849853515625,60.0,1043.9661865234375,-0.0,37.6173210144043,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.4954613447189331,0.050000000745058,0.0463930629193782,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.4954613447189331,0.050000000745058,0.0488541312515735,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.4954613447189331,0.050000000745058,0.0360834933817386,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.4954613447189331,0.050000000745058,0.0488541312515735,297.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.4954613447189331,0.050000000745058,0.2317429631948471,291.0587463378906,291.1499938964844,287.2488098144531,285.0674133300781,293.4464111328125,298.2473449707031,291.2011108398437,1.0,0.1795375496149063,1.0,1.0,0.989051878452301,1.0,-0.4943277537822723,0.2159347534179687,0.2783930003643036,0.0681034103035926,0.0,0.0,0.0,39.08732986450195,60.0,883.2069091796875,-0.0,39.73150634765625,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.4857821762561798,0.050000000745058,0.0465618595480918,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.4857821762561798,0.050000000745058,0.0490318797528743,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.4857821762561798,0.050000000745058,0.036214780062437,297.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.4857821762561798,0.050000000745058,0.0490318797528743,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.4857821762561798,0.050000000745058,0.2325861304998397,291.6041564941406,290.6499938964844,287.4167175292969,285.1768493652344,293.5135498046875,298.2601013183594,291.7293395996094,1.0,0.1875021606683731,1.0,1.0,0.9890912771224976,1.0,-0.4961264133453369,0.2168103903532028,0.2793160080909729,0.0685424134135246,0.0,0.0,0.0,43.60112380981445,48.0,680.4431762695312,-0.0,43.73503494262695,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.4857821762561798,0.050000000745058,0.0465618595480918,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.4857821762561798,0.050000000745058,0.0490318797528743,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.4857821762561798,0.050000000745058,0.036214780062437,297.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.4857821762561798,0.050000000745058,0.0490318797528743,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.4857821762561798,0.050000000745058,0.2325861304998397,291.6041564941406,290.6499938964844,287.4167175292969,285.1768493652344,293.5135498046875,298.2601013183594,291.7293395996094,1.0,0.1875021606683731,1.0,1.0,0.9890912771224976,1.0,-0.4961264133453369,0.2168103903532028,0.2793160080909729,0.0685424134135246,0.0,0.0,0.0,43.60112380981445,48.0,680.4431762695312,-0.0,43.73503494262695,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.020751953125,0.4834415316581726,0.050000000745058,0.0466050095856189,297.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.020751953125,0.4834415316581726,0.050000000745058,0.0490773171186447,298.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.020751953125,0.4834415316581726,0.050000000745058,0.0362483412027359,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.020751953125,0.4834415316581726,0.050000000745058,0.0490773171186447,297.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.020751953125,0.4834415316581726,0.050000000745058,0.2328016608953476,292.0418395996094,290.6499938964844,287.57635498046875,285.2802429199219,293.5926513671875,298.2763977050781,292.1448974609375,1.0,0.1890146136283874,1.0,1.0,0.9891282916069032,1.0,-0.4965865015983581,0.2170046418905258,0.2795818448066711,0.0686291977763176,0.0,0.0,0.0,44.75502395629883,48.0,550.6458740234375,-0.0,44.76302719116211,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.4834997355937958,0.050000000745058,0.0466039292514324,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.4834997355937958,0.050000000745058,0.0490761809051036,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.4834997355937958,0.050000000745058,0.0362474992871284,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.4834997355937958,0.050000000745058,0.0490761809051036,297.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.4834997355937958,0.050000000745058,0.2327962815761566,292.0671691894531,290.1499938964844,287.5867004394531,285.28692626953125,293.59783935546875,298.277587890625,292.1688537597656,1.0,0.1889452189207077,1.0,1.0,0.989130675792694,1.0,-0.4965750277042389,0.216999664902687,0.2795753479003906,0.0686271637678146,0.0,0.0,0.0,44.726192474365234,36.0,543.364990234375,-0.0,44.73731994628906,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.4847178757190704,0.050000000745058,0.0465814173221588,297.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.4847178757190704,0.050000000745058,0.0490524731576442,298.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.4847178757190704,0.050000000745058,0.0362299904227256,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.4847178757190704,0.050000000745058,0.0490524731576442,297.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.4847178757190704,0.050000000745058,0.2326838225126266,292.2640991210937,290.1499938964844,287.6723937988281,285.3421325683594,293.640869140625,298.2876281738281,292.3554077148437,1.0,0.1877489238977432,1.0,1.0,0.98915034532547,1.0,-0.4963352978229522,0.2168967872858047,0.2794385254383087,0.0685837119817733,0.0,0.0,0.0,44.12419891357422,36.0,487.4925231933594,-0.0,44.2008171081543,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4242553710937,0.4872202575206756,0.050000000745058,0.0465356484055519,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4242553710937,0.4872202575206756,0.050000000745058,0.049004279077053,298.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4242553710937,0.4872202575206756,0.050000000745058,0.0361943915486335,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4242553710937,0.4872202575206756,0.050000000745058,0.049004279077053,297.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4242553710937,0.4872202575206756,0.050000000745058,0.2324551939964294,292.4410705566406,289.6499938964844,287.7585144042969,285.3973999023437,293.6839294433594,298.2982788085937,292.5233154296875,1.0,0.1854693591594696,1.0,1.0,0.987290620803833,1.0,-0.4958476424217224,0.2167148143053054,0.2791328132152557,0.0685210824012756,0.0,0.0,0.0,42.90033721923828,25.0,438.6822509765625,-0.0,43.11163330078125,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6266174316406,0.4919144809246063,0.050000000745058,0.0464525707066059,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6266174316406,0.4919144809246063,0.050000000745058,0.0489167943596839,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6266174316406,0.4919144809246063,0.050000000745058,0.0361297763884067,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6266174316406,0.4919144809246063,0.050000000745058,0.0489167943596839,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6266174316406,0.4919144809246063,0.050000000745058,0.2320402115583419,292.641357421875,289.6499938964844,287.86883544921875,285.4678955078125,293.7391357421875,298.3125305175781,292.7137451171875,1.0,0.1813835501670837,1.0,1.0,0.9849201440811156,1.0,-0.494962602853775,0.2163734436035156,0.2785891592502594,0.0683955326676368,0.0,0.0,0.0,40.67877578735352,25.0,385.4788513183594,-0.0,41.13983154296875,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7305603027344,0.4953689277172088,0.050000000745058,0.0463945716619491,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7305603027344,0.4953689277172088,0.050000000745058,0.0488557182252407,298.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7305603027344,0.4953689277172088,0.050000000745058,0.0360846668481826,297.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7305603027344,0.4953689277172088,0.050000000745058,0.0488557182252407,297.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7305603027344,0.4953689277172088,0.050000000745058,0.23175048828125,292.7442932128906,289.1499938964844,287.931884765625,285.50799560546875,293.7707824707031,298.3208923339844,292.8117980957031,1.0,0.1784923821687698,1.0,1.0,0.9835711717605592,1.0,-0.4943444430828094,0.2161305546760559,0.2782138884067535,0.0683034136891365,0.0,0.0,0.0,39.12782669067383,25.0,359.2209167480469,-0.0,39.76729202270508,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8722229003906,0.4994964003562927,0.1803548485040664,0.0463293455541133,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8722229003906,0.4994964003562927,0.050000000745058,0.0487870313227176,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8722229003906,0.4994964003562927,0.050000000745058,0.0360339358448982,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8722229003906,0.4994964003562927,0.050000000745058,0.0487870313227176,297.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8722229003906,0.4994964003562927,0.050000000745058,0.2314246743917465,292.8846435546875,289.1499938964844,288.0257263183594,285.5674743652344,293.8179931640625,298.3334655761719,292.9457397460937,1.0,0.1754501610994339,1.0,1.0,0.9815691113471984,1.0,-0.4936493337154388,0.2158658802509308,0.277783453464508,0.0682063400745391,0.0,0.0,0.0,37.38365936279297,25.0,324.94000244140625,-0.0,38.22772979736328,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272827148437,0.79208904504776,0.1846547722816467,0.1508072465658188,297.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9945983886719,0.5201176404953003,0.050000000745058,0.0485107414424419,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9945983886719,0.5201176404953003,0.050000000745058,0.0358298681676387,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9945983886719,0.5201176404953003,0.050000000745058,0.0485107414424419,297.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9945983886719,0.5201176404953003,0.050000000745058,0.230114072561264,293.0146179199219,288.6499938964844,288.10650634765625,285.61846923828125,293.8717041015625,298.326416015625,293.0812072753906,1.0,0.1748794466257095,1.0,1.0,0.9798517227172852,1.0,-0.6165381073951721,0.267909973859787,0.3486281633377075,0.0928709879517555,0.0,0.0,0.0,31.363969802856445,25.0,336.6747436523437,-0.0,46.205413818359375,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3353576660156,0.8660883903503418,0.1914596259593963,0.1707485169172287,297.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3041076660156,0.5519473552703857,0.050000000745058,0.0482277050614357,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.835878849029541,0.1713242977857589,0.1189687848091125,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3041076660156,0.5519473552703857,0.050000000745058,0.0482277050614357,297.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3041076660156,0.5519473552703857,0.050000000745058,0.2287714779376983,293.3275146484375,288.1499938964844,288.2821044921875,285.72857666015625,293.8861694335937,298.2300720214844,293.36590576171875,1.0,0.1753069013357162,1.0,1.0,0.8835508227348328,1.0,-0.7379699945449829,0.3219770789146423,0.4159929454326629,0.1243519559502601,0.0,0.0,0.0,25.31623649597168,25.0,304.5242004394531,-0.0,54.5997200012207,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3353576660156,0.8660883903503418,0.1914596259593963,0.1707485169172287,297.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3041076660156,0.5519473552703857,0.050000000745058,0.0482277050614357,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.835878849029541,0.1713242977857589,0.1189687848091125,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3041076660156,0.5519473552703857,0.050000000745058,0.0482277050614357,297.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3041076660156,0.5519473552703857,0.050000000745058,0.2287714779376983,293.3275146484375,288.1499938964844,288.2821044921875,285.72857666015625,293.8861694335937,298.2300720214844,293.36590576171875,1.0,0.1753069013357162,1.0,1.0,0.8835508227348328,1.0,-0.7379699945449829,0.3219770789146423,0.4159929454326629,0.1243519559502601,0.0,0.0,0.0,25.31623649597168,25.0,304.5242004394531,-0.0,54.5997200012207,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4976501464844,0.8884831666946411,0.2024293094873428,0.1797756552696228,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4802551269531,0.5572594404220581,0.050000000745058,0.0481904298067092,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4969482421875,0.8531879782676697,0.1785938888788223,0.1238954067230224,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4802551269531,0.5572594404220581,0.050000000745058,0.0481904298067092,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4802551269531,0.5572594404220581,0.1504354327917099,0.2285946458578109,293.4932556152344,288.1499938964844,288.44775390625,285.8314514160156,293.8403625488281,298.15740966796875,293.5145263671875,1.0,0.1755315363407135,1.0,1.0,0.7930951118469238,1.0,-0.7544103264808655,0.3355628848075866,0.4188474416732788,0.1348636895418167,0.0,0.0,0.0,24.53374481201172,25.0,205.9344787597656,-0.0,55.8638916015625,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5048522949219,0.9136950969696044,0.2032359391450882,0.1803447604179382,297.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4883728027344,0.5744767189025879,0.050000000745058,0.0480824336409568,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.50421142578125,0.8757673501968384,0.1791684925556183,0.1241729110479354,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4883728027344,0.5744767189025879,0.050000000745058,0.0480824336409568,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4888000488281,0.608190655708313,0.1510861665010452,0.264733225107193,293.5009155273437,287.6499938964844,288.4584655761719,285.8381042480469,293.8307189941406,298.1519470214844,293.52056884765625,1.0,0.1761457622051239,1.0,1.0,0.7872498631477356,1.0,-0.7982288599014282,0.3564901649951935,0.4417386949062347,0.1436790376901626,0.0,0.0,0.0,22.184120178222656,43.0,200.39508056640625,-0.0,59.0219841003418,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5694274902344,0.8884009122848511,0.2142318040132522,0.0979702845215797,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.55718994140625,0.6889593601226807,0.050000000745058,0.0476539507508277,298.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5694274902344,0.8884009122848511,0.1863493025302887,0.0761991068720817,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.55718994140625,0.6889593601226807,0.050000000745058,0.0476539507508277,297.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5712280273437,0.9337705373764038,0.1541237235069275,0.5606899261474609,293.57257080078125,287.6499938964844,288.5468444824219,285.8925476074219,293.7781982421875,298.1014404296875,293.58599853515625,1.0,0.1841155588626861,1.0,1.0,0.7390994429588318,1.0,-0.996171772480011,0.451566219329834,0.544605553150177,0.2057028412818908,0.0,0.0,0.0,13.597399711608888,43.0,157.28707885742188,-0.0,79.1585693359375,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.610107421875,0.9013291001319884,0.224085047841072,0.1071983054280281,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6041259765625,0.6774223446846008,0.050000000745058,0.0476764552295208,298.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.610107421875,0.9013291001319884,0.1930987983942031,0.0833764597773552,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6041259765625,0.6774223446846008,0.050000000745058,0.0476764552295208,297.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103210449219,0.9280800223350524,0.1568512618541717,0.57905513048172,293.6107177734375,287.1499938964844,288.6352844238281,285.9467468261719,293.57086181640625,298.1990661621094,293.611083984375,1.0,0.1919710636138916,1.0,1.0,0.627859354019165,1.0,-1.0380345582962036,0.5076155662536621,0.5304190516471863,0.2535186409950256,0.0,0.0,0.0,14.689800262451172,63.0,71.02889251708984,-0.0,89.43733978271484,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4902038574219,0.9056822657585144,0.2348689883947372,0.1104554459452629,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4871520996094,0.9519191384315492,0.1448665261268615,0.1325938105583191,298.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4902038574219,0.9056822657585144,0.2007233947515487,0.08590979129076,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.52056884765625,0.6736207604408264,0.1392986327409744,0.0476841479539871,297.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4900817871094,0.9078463315963744,0.1607594192028045,0.5554206371307373,293.4828796386719,287.1499938964844,288.74810791015625,286.01544189453125,292.6709899902344,298.26861572265625,293.4270324707031,1.0,0.2053730934858322,1.0,1.0,0.4860672652721405,1.0,-1.1185156106948853,0.6694943308830261,0.4490213394165039,0.3995906114578247,0.0,0.0,0.0,15.955759048461914,63.0,-317.2042541503906,-0.0,109.8600082397461,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458190917969,0.90207040309906,0.2404532879590988,0.1077508479356765,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.236083984375,0.9676509499549866,0.1453053504228592,0.1371317505836486,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458190917969,0.90207040309906,0.2047143429517746,0.0838062167167663,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2524108886719,0.9028452038764954,0.1408521682024002,0.1137507632374763,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458190917969,0.90207040309906,0.1630004495382309,0.5382378101348877,293.2276306152344,286.6499938964844,288.81231689453125,286.0543212890625,291.8557434082031,298.26202392578125,293.1278991699219,1.0,0.2146101146936416,1.0,1.0,0.4053792357444763,1.0,-1.17697012424469,0.8119542002677917,0.3650159239768982,0.5303691029548645,0.0,0.0,0.0,16.607608795166016,83.0,-701.9026489257812,-0.0,125.92987823486328,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8857421875,0.917852818965912,0.2523626387119293,0.1194458603858947,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8769836425781,0.9522899389266968,0.1460312753915786,0.138486623764038,298.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8857421875,0.917852818965912,0.2129851877689361,0.0929023399949073,297.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88043212890625,0.9386358261108398,0.1401037871837616,0.133256658911705,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.87994384765625,0.9479361176490784,0.1668352931737899,0.6487990021705627,291.8527526855469,286.1499938964844,288.9892272949219,286.1605834960937,289.8485717773437,298.16119384765625,291.7135009765625,1.0,0.2452897429466247,1.0,1.0,0.1828991174697876,1.0,-1.3571921586990356,1.2374112606048584,0.1197809278964996,0.9190786480903624,0.0,0.0,0.0,20.178937911987305,103.0,-1662.09716796875,-0.0,189.3427581787109,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8857421875,0.917852818965912,0.2523626387119293,0.1194458603858947,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8769836425781,0.9522899389266968,0.1460312753915786,0.138486623764038,298.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8857421875,0.917852818965912,0.2129851877689361,0.0929023399949073,297.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88043212890625,0.9386358261108398,0.1401037871837616,0.133256658911705,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.87994384765625,0.9479361176490784,0.1668352931737899,0.6487990021705627,291.8527526855469,286.1499938964844,288.9892272949219,286.1605834960937,289.8485717773437,298.16119384765625,291.7135009765625,1.0,0.2452897429466247,1.0,1.0,0.1828991174697876,1.0,-1.3571921586990356,1.2374112606048584,0.1197809278964996,0.9190786480903624,0.0,0.0,0.0,20.178937911987305,103.0,-1662.09716796875,-0.0,189.3427581787109,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.970666527748108,0.2578894197940826,0.1705114841461181,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70758056640625,0.8825256824493408,0.1449658274650573,0.1380593329668045,297.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.970666527748108,0.2157812267541885,0.1326200515031814,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100524902344,0.8683803081512451,0.1379208862781524,0.131619244813919,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7041015625,0.9245114326477052,0.1648875176906585,0.7456847429275513,290.689453125,286.1462097167969,289.16583251953125,286.2652893066406,289.3600769042969,298.0880126953125,290.6163024902344,1.0,0.2826576232910156,1.0,1.0,0.1097394749522209,1.0,-1.5564367771148682,1.525433897972107,0.0310029853135347,1.1660200357437134,0.0,0.0,0.0,27.35985946655273,123.0,-1464.2869873046875,-0.0,292.2449035644531,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.970666527748108,0.2578894197940826,0.1705114841461181,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70758056640625,0.8825256824493408,0.1449658274650573,0.1380593329668045,297.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.970666527748108,0.2157812267541885,0.1326200515031814,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100524902344,0.8683803081512451,0.1379208862781524,0.131619244813919,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7041015625,0.9245114326477052,0.1648875176906585,0.7456847429275513,290.689453125,286.1462097167969,289.16583251953125,286.2652893066406,289.3600769042969,298.0880126953125,290.6163024902344,1.0,0.2826576232910156,1.0,1.0,0.1097394749522209,1.0,-1.5564367771148682,1.525433897972107,0.0310029853135347,1.1660200357437134,0.0,0.0,0.0,27.35985946655273,123.0,-1464.2869873046875,-0.0,292.2449035644531,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10284423828125,0.9603748917579652,0.2521727681159973,0.2297014743089676,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.7906252145767212,0.1433315575122833,0.1371069550514221,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.8983741998672485,0.2112433761358261,0.1493503302335739,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.119873046875,0.7766276597976685,0.1357881426811218,0.1301239728927612,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141662597656,0.8239302635192871,0.1622748225927353,0.7367092370986938,290.104248046875,286.1147155761719,289.29705810546875,286.3421936035156,289.2972412109375,297.9435729980469,290.0677185058594,1.0,0.3118233382701874,1.0,1.0,0.055204402655363,1.0,-1.6729142665863037,1.6719229221343994,0.0009912989335134,1.2898197174072266,0.0,0.0,0.0,39.7327995300293,123.0,-1112.7054443359375,-0.0,377.2066955566406,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9993896484375,0.8886846899986267,0.2500618696212768,0.2277701795101165,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0085754394531,0.7391798496246338,0.1426263153553009,0.1369065344333648,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0016784667969,0.8385521173477173,0.2100490927696228,0.1485878527164459,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00982666015625,0.7270740270614624,0.1349548250436782,0.1297822594642639,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00604248046875,0.7691802978515625,0.1612976491451263,0.734398365020752,289.99969482421875,286.1039733886719,289.341796875,286.3681945800781,289.3370056152344,297.89410400390625,289.9745178222656,1.0,0.3199854791164398,1.0,1.0,0.0365798249840736,1.0,-1.6532552242279053,1.6530803442001345,0.0001748375361785,1.274834394454956,0.0,0.0,0.0,49.60553741455078,111.0,-938.9586181640624,-0.0,397.3053894042969,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8664855957031,0.8359834551811218,0.2481702864170074,0.2252676486968994,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87176513671875,0.6970676183700562,0.1414210349321365,0.1362043619155883,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677978515625,0.7904626727104187,0.2086165249347686,0.1475339382886886,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724975585937,0.683420717716217,0.1335249692201614,0.1288481205701828,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8703308105469,0.7257599830627441,0.1596376746892929,0.7287865281105042,289.8666381835937,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82916259765625,289.85174560546875,1.0,0.3309539258480072,1.0,1.0,0.0,1.0,-1.6402791738510132,1.6402761936187744,3.0716969376953784e-06,1.264707326889038,0.0,0.0,0.0,62.259220123291016,111.0,-648.3441162109375,-0.0,425.5153198242188,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894897460937,0.8110381960868835,0.2482214570045471,0.2248125821352005,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.672913670539856,0.1404903978109359,0.135548934340477,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79022216796875,0.7648149132728577,0.2080785483121872,0.1471156179904937,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929077148437,0.6596127152442932,0.1323797404766082,0.1279857009649276,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79168701171875,0.7018299102783203,0.15833780169487,0.7238323092460632,289.7895812988281,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78875732421875,289.7813720703125,1.0,0.3387748301029205,1.0,1.0,0.0,1.0,-1.6314551830291748,1.631453037261963,2.1729254058300285e-06,1.2576781511306765,0.0,0.0,0.0,71.1889877319336,99.0,-426.6845397949219,-0.0,445.3359069824219,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442932128906,0.7907819747924805,0.2514355480670929,0.2272086292505264,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74420166015625,0.6521847248077393,0.1395276486873626,0.1347407400608062,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442626953125,0.7446908950805664,0.2088039368391037,0.1475103795528412,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74420166015625,0.6393252611160278,0.1309821754693985,0.1267684549093246,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74420166015625,0.6787585616111755,0.1568364053964615,0.7172945737838745,289.7442932128906,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7465209960937,289.7451171875,1.0,0.3471964299678802,1.0,1.0,0.0,1.0,-1.624517560005188,1.624515414237976,2.1552991711359937e-06,1.2521079778671265,0.0,0.0,0.0,80.84767150878906,87.0,-134.75064086914062,-0.0,468.05657958984375,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442932128906,0.7907819747924805,0.2514355480670929,0.2272086292505264,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74420166015625,0.6521847248077393,0.1395276486873626,0.1347407400608062,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442626953125,0.7446908950805664,0.2088039368391037,0.1475103795528412,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74420166015625,0.6393252611160278,0.1309821754693985,0.1267684549093246,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74420166015625,0.6787585616111755,0.1568364053964615,0.7172945737838745,289.7442932128906,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7465209960937,289.7451171875,1.0,0.3471964299678802,1.0,1.0,0.0,1.0,-1.624517560005188,1.624515414237976,2.1552991711359937e-06,1.2521079778671265,0.0,0.0,0.0,80.84767150878906,87.0,-134.75064086914062,-0.0,468.05657958984375,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7925720214844,0.7924976944923401,0.2568372786045074,0.2317055314779281,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.6491715908050537,0.1396183222532272,0.1346537619829177,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7437846660614014,0.2110757380723953,0.148906722664833,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.6358268857002258,0.1306274831295013,0.1262626051902771,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.6748610138893127,0.1565897911787033,0.715161144733429,289.7924194335937,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72930908203125,289.798583984375,1.0,0.3490461707115173,1.0,1.0,0.0,1.0,-1.628314971923828,1.6283128261566162,2.164807710869354e-06,1.2550475597381592,0.0,0.0,0.0,82.61331939697266,75.0,30.32522773742676,-0.0,475.1946411132813,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7925720214844,0.7924976944923401,0.2568372786045074,0.2317055314779281,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.6491715908050537,0.1396183222532272,0.1346537619829177,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7437846660614014,0.2110757380723953,0.148906722664833,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.6358268857002258,0.1306274831295013,0.1262626051902771,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.6748610138893127,0.1565897911787033,0.715161144733429,289.7924194335937,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72930908203125,289.798583984375,1.0,0.3490461707115173,1.0,1.0,0.0,1.0,-1.628314971923828,1.6283128261566162,2.164807710869354e-06,1.2550475597381592,0.0,0.0,0.0,82.61331939697266,75.0,30.32522773742676,-0.0,475.1946411132813,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.894775390625,0.8068774342536926,0.2634491324424743,0.2372480481863021,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916015625,0.6563388705253601,0.1405245661735534,0.135184958577156,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939514160156,0.7538737654685974,0.21431665122509,0.1509074717760086,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.6418740749359131,0.1310817003250122,0.1263680756092071,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.892333984375,0.6823331713676453,0.1573248356580734,0.7167261242866516,289.8945007324219,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7106628417969,289.90362548828125,1.0,0.3468169569969177,1.0,1.0,0.0,1.0,-1.6400110721588137,1.640008807182312,2.1944269974483177e-06,1.26424241065979,0.0,0.0,0.0,79.23719024658203,63.0,123.3133316040039,-0.0,472.7648315429688,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
