time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206520,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.894775390625,0.8068774342536926,0.2634491324424743,0.2372480481863021,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916015625,0.6563388705253601,0.1405245661735534,0.135184958577156,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939514160156,0.7538737654685974,0.21431665122509,0.1509074717760086,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.6418740749359131,0.1310817003250122,0.1263680756092071,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.892333984375,0.6823331713676453,0.1573248356580734,0.7167261242866516,289.8945007324219,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7106628417969,289.90362548828125,1.0,0.3468169569969177,1.0,1.0,0.0,1.0,-1.6400110721588137,1.640008807182312,2.1944269974483177e-06,1.26424241065979,0.0,0.0,0.0,79.23719024658203,63.0,123.3133316040039,-0.0,472.7648315429688,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.983642578125,0.8216586112976074,0.2684628367424011,0.2414469271898269,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799499511719,0.666267454624176,0.1415103077888488,0.135840430855751,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.982666015625,0.7662433981895447,0.2169292867183685,0.1525212675333023,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9793701171875,0.6506907939910889,0.1317538321018219,0.1267283409833908,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.6928099393844604,0.1582632809877395,0.7195424437522888,289.9832458496094,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7038879394531,289.9935607910156,1.0,0.3437473475933075,1.0,1.0,0.0,1.0,-1.6515883207321167,1.6515860557556152,2.224015815954772e-06,1.273361325263977,0.0,0.0,0.0,74.92743682861328,63.0,161.64450073242188,-0.0,467.5813293457031,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277404785156,0.8296046853065491,0.2708652019500732,0.2434581220149994,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.6722047924995422,0.1420418918132782,0.1362067759037017,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267333984375,0.7734378576278687,0.2182088196277618,0.1533122658729553,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232849121094,0.6560534834861755,0.1321404874324798,0.1269582360982895,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0247497558594,0.6989856958389282,0.1587850600481033,0.7212095260620117,290.02734375,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7020263671875,290.0380249023437,1.0,0.3420403599739074,1.0,1.0,0.0,1.0,-1.657669186592102,1.65766704082489,2.2396588974515907e-06,1.2781527042388916,0.0,0.0,0.0,72.56065368652344,51.0,174.56956481933594,-0.0,464.5299377441406,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1010131835937,0.8442604541778564,0.2747959494590759,0.2467479556798935,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.096923828125,0.6835479140281677,0.1429738402366638,0.1368622183799743,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09991455078125,0.7869787216186523,0.2203285992145538,0.1546236723661422,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963134765625,0.6664739847183228,0.1328405439853668,0.1273955106735229,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09783935546875,0.7105407118797302,0.1597121059894561,0.7242645025253296,290.1005249023437,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7003479003906,290.1116638183594,1.0,0.3390251696109772,1.0,1.0,0.0,1.0,-1.6681722402572632,1.6681699752807615,2.2668400561087765e-06,1.286428928375244,0.0,0.0,0.0,68.40354919433594,51.0,190.5672912597656,-0.0,458.99700927734375,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1771545410156,0.8621624708175659,0.2788481414318084,0.2501394748687744,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1729431152344,0.6974105834960938,0.1439990848302841,0.1375972181558609,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.176025390625,0.8032984733581543,0.2225385010242462,0.1559921652078628,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722717285156,0.679521381855011,0.1336320638656616,0.1279106140136718,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1738586425781,0.7234640717506409,0.1607419997453689,0.7277491092681885,290.1766357421875,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6999816894531,290.18804931640625,1.0,0.335707813501358,1.0,1.0,0.0,1.0,-1.6795710325241089,1.6795687675476074,2.296570073667681e-06,1.295410394668579,0.0,0.0,0.0,63.84856414794922,39.0,202.141845703125,-0.0,452.7711486816406,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33477783203125,0.911498248577118,0.2872573137283325,0.2571785449981689,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33038330078125,0.7319298386573792,0.1462764292955398,0.1392631232738495,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3335876464844,0.8433201909065247,0.2271710187196731,0.1588646024465561,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296813964844,0.7148109078407288,0.1354361176490783,0.1291314363479614,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.331298828125,0.7572736740112305,0.1630448997020721,0.735740602016449,290.3341979980469,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7022399902344,290.3458251953125,1.0,0.3284192681312561,1.0,1.0,0.0,1.0,-1.7045305967330933,1.7045282125473022,2.3625034373253584e-06,1.3150699138641355,0.0,0.0,0.0,53.85760498046875,27.0,216.0417022705078,-0.0,438.7327575683594,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33477783203125,0.911498248577118,0.2872573137283325,0.2571785449981689,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33038330078125,0.7319298386573792,0.1462764292955398,0.1392631232738495,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3335876464844,0.8433201909065247,0.2271710187196731,0.1588646024465561,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296813964844,0.7148109078407288,0.1354361176490783,0.1291314363479614,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.331298828125,0.7572736740112305,0.1630448997020721,0.735740602016449,290.3341979980469,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7022399902344,290.3458251953125,1.0,0.3284192681312561,1.0,1.0,0.0,1.0,-1.7045305967330933,1.7045282125473022,2.3625034373253584e-06,1.3150699138641355,0.0,0.0,0.0,53.85760498046875,27.0,216.0417022705078,-0.0,438.7327575683594,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957275390625,0.9886361360549928,0.296002596616745,0.2645017206668854,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.49127197265625,0.7855677008628845,0.1487905383110046,0.1411357223987579,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.9087740778923036,0.2320183515548706,0.1618742495775222,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.7651134133338928,0.1374689042568206,0.1305515021085739,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921875,0.8144410848617554,0.1655924022197723,0.7447643876075745,290.4950866699219,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70733642578125,290.50665283203125,1.0,0.3205665946006775,1.0,1.0,0.0,1.0,-1.7317237854003906,1.73172128200531,2.435634087305516e-06,1.336474061012268,0.0,0.0,0.0,43.042762756347656,25.0,222.0488739013672,-0.0,423.0916748046875,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957275390625,0.9886361360549928,0.296002596616745,0.2645017206668854,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.49127197265625,0.7855677008628845,0.1487905383110046,0.1411357223987579,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.9087740778923036,0.2320183515548706,0.1618742495775222,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.7651134133338928,0.1374689042568206,0.1305515021085739,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921875,0.8144410848617554,0.1655924022197723,0.7447643876075745,290.4950866699219,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70733642578125,290.50665283203125,1.0,0.3205665946006775,1.0,1.0,0.0,1.0,-1.7317237854003906,1.73172128200531,2.435634087305516e-06,1.336474061012268,0.0,0.0,0.0,43.042762756347656,25.0,222.0488739013672,-0.0,423.0916748046875,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557922363281,0.9986527562141418,0.307114839553833,0.2420586794614792,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8241549134254456,0.1514187157154083,0.1433975249528885,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9610729813575744,0.236961543560028,0.1651573330163955,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8030269742012024,0.1396074891090393,0.1323531568050384,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8519201278686523,0.1682786345481872,0.755692720413208,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.72613525390625,290.666748046875,1.0,0.314518541097641,1.0,1.0,0.0,1.0,-1.727073073387146,1.7270705699920654,2.423382738925284e-06,1.3330940008163452,0.0,0.0,0.0,37.81016540527344,43.0,222.072006225586,-0.0,404.9015502929688,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557922363281,0.9986527562141418,0.307114839553833,0.2420586794614792,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8241549134254456,0.1514187157154083,0.1433975249528885,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9610729813575744,0.236961543560028,0.1651573330163955,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8030269742012024,0.1396074891090393,0.1323531568050384,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8519201278686523,0.1682786345481872,0.755692720413208,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.72613525390625,290.666748046875,1.0,0.314518541097641,1.0,1.0,0.0,1.0,-1.727073073387146,1.7270705699920654,2.423382738925284e-06,1.3330940008163452,0.0,0.0,0.0,37.81016540527344,43.0,222.072006225586,-0.0,404.9015502929688,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978222846984864,0.3207167387008667,0.236299991607666,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8340281844139099,0.1542070806026458,0.1459592580795288,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.9743506908416748,0.242045372724533,0.1686489135026931,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8128178715705872,0.1418918818235397,0.1344431787729263,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8623868823051453,0.171220451593399,0.7684239149093628,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76336669921875,290.8240051269531,1.0,0.31737220287323,1.0,1.0,0.0,1.0,-1.744870901107788,1.7448683977127075,2.4714267965464387e-06,1.3467793464660645,0.0,0.0,0.0,37.48355102539063,61.0,220.1385040283203,-0.0,414.3444519042969,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978222846984864,0.3207167387008667,0.236299991607666,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8340281844139099,0.1542070806026458,0.1459592580795288,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.9743506908416748,0.242045372724533,0.1686489135026931,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8128178715705872,0.1418918818235397,0.1344431787729263,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8623868823051453,0.171220451593399,0.7684239149093628,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76336669921875,290.8240051269531,1.0,0.31737220287323,1.0,1.0,0.0,1.0,-1.744870901107788,1.7448683977127075,2.4714267965464387e-06,1.3467793464660645,0.0,0.0,0.0,37.48355102539063,61.0,220.1385040283203,-0.0,414.3444519042969,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.9986818432807922,0.3267649710178375,0.2422902584075927,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880615234375,0.8309209942817688,0.1556597799062729,0.1473437547683715,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.971033811569214,0.2446363419294357,0.1704643964767456,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8873291015625,0.8093820810317993,0.1430863887071609,0.1355857998132705,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888854980469,0.858859658241272,0.1727572530508041,0.7753741145133972,290.8915100097656,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7760009765625,290.9026184082031,1.0,0.3216751515865326,1.0,1.0,0.0,1.0,-1.7656089067459106,1.76560640335083,2.528478944441304e-06,1.3629921674728394,0.0,0.0,0.0,38.680118560791016,61.0,219.4254150390625,-0.0,430.2099609375,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.9990000128746032,0.3321110904216766,0.252698689699173,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.8236396312713623,0.1571407467126846,0.1487834155559539,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.9622531533241272,0.2472494393587112,0.172316238284111,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659118652344,0.8013851046562195,0.1443066447973251,0.1367806494235992,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96746826171875,0.8508288860321045,0.1743050366640091,0.7825427651405334,290.9700927734375,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.78302001953125,290.9810485839844,1.0,0.3275302946567535,1.0,1.0,0.0,1.0,-1.7920910120010376,1.7920883893966677,2.602515905891778e-06,1.3837215900421145,0.0,0.0,0.0,40.66691589355469,79.0,218.5894927978516,-0.0,452.37054443359375,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9990000128746032,0.3393444418907165,0.2772698402404785,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8039665818214417,0.1596159636974334,0.1512548178434372,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.9366633296012878,0.2515687346458435,0.175425574183464,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.7807273864746094,0.1463523805141449,0.1388472616672516,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8306678533554077,0.1768266260623932,0.7945845127105713,291.0982666015625,285.638671875,291.280517578125,287.372314453125,291.2760925292969,297.782470703125,291.10888671875,1.0,0.3400637209415436,1.0,1.0,0.0,1.0,-1.845245599746704,1.8452428579330444,2.754998604359571e-06,1.425330638885498,0.0,0.0,0.0,45.69412612915039,79.0,216.6893920898437,-0.0,501.9596557617188,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.9990000128746032,0.3406767249107361,0.2837909162044525,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.7985934615135193,0.1601632535457611,0.1518118679523468,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.9296696186065674,0.2525170147418976,0.1761161535978317,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.7754672169685364,0.1468059122562408,0.1393157094717025,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.82554692029953,0.1773712038993835,0.7972428798675537,291.1261291503906,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7804870605469,291.1366577148437,1.0,0.3432492017745971,1.0,1.0,0.0,1.0,-1.8583121299743648,1.8583093881607056,2.7932592274737544e-06,1.4355509281158447,0.0,0.0,0.0,47.086952209472656,82.0,216.16851806640625,-0.0,515.0635375976562,1.0,283.3528137207031,284.5419921875,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9320981911978024e-21,-1.4660490955989012e-21,-1.4660489946247057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.9890055060386658,0.3382368981838226,0.3080872297286987,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929016113281,0.7682857513427734,0.1599030345678329,0.1537475287914276,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60125732421875,0.8918949961662292,0.2519937753677368,0.1784052103757858,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7174987792969,0.7466253638267517,0.1462685763835907,0.1408527940511703,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7947205901145935,0.1766006201505661,0.8054792881011963,287.5859375,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6862487792969,287.3229675292969,1.0,0.3566768169403076,1.0,1.0,0.0,1.0,-1.9045506715774536,1.9045478105545044,2.933080395450816e-06,1.4730929136276243,0.977737307548523,0.977737307548523,0.0,55.09390258789063,85.0,10237.5859375,-0.0,572.7041015625,1.0,283.30859375,287.8136901855469,290.2440185546875,290.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,1684.218994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0229506585747003,1.0,0.0,0.0,0.8540507555007935,0.8540527820587158,5.191007801386149e-08,4.260254859924316,4.260244846343994,9.834619049797766e-06,0.0,0.0,-0.0,3949.8984375,0.0,19.40776252746582,1894.65771484375,0.0,0.0,0.2222917973995208,1.0,0.0,3.0,1.0,0.0
12207600,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.9890055060386658,0.3382368981838226,0.3080872297286987,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929016113281,0.7682857513427734,0.1599030345678329,0.1537475287914276,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60125732421875,0.8918949961662292,0.2519937753677368,0.1784052103757858,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7174987792969,0.7466253638267517,0.1462685763835907,0.1408527940511703,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7947205901145935,0.1766006201505661,0.8054792881011963,287.5859375,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6862487792969,287.3229675292969,1.0,0.3566768169403076,1.0,1.0,0.0,1.0,-1.9045506715774536,1.9045478105545044,2.933080395450816e-06,1.4730929136276243,0.977737307548523,0.977737307548523,0.0,55.09390258789063,85.0,10237.5859375,-0.0,572.7041015625,1.0,283.30859375,287.8136901855469,290.2440185546875,290.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,1684.218994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0229506585747003,1.0,0.0,0.0,0.8540507555007935,0.8540527820587158,5.191007801386149e-08,4.260254859924316,4.260244846343994,9.834619049797766e-06,0.0,0.0,-0.0,3949.8984375,0.0,19.40776252746582,1894.65771484375,0.0,0.0,0.2222917973995208,1.0,0.0,3.0,1.0,0.0
12207660,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.8867728114128113,0.3197513818740845,0.2922312617301941,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.6960139274597168,0.1509487032890319,0.1470554620027542,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8072635531425476,0.2380481213331222,0.1700984239578247,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.6737678050994873,0.1373326331377029,0.1342135816812515,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.7184362411499023,0.165366992354393,0.7650136947631836,285.7518005371094,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43292236328125,285.7078552246094,1.0,0.3620841801166534,1.0,1.0,0.0,1.0,-1.8107951879501345,1.810792565345764,2.6572727165330434e-06,1.3996295928955078,0.9644133448600768,0.9644133448600768,0.0,73.70426940917969,73.0,11616.5517578125,-0.0,565.8848266601562,1.0,283.2011413574219,285.3497619628906,291.760009765625,292.3887023925781,293.1499938964844,293.1499938964844,283.1499938964844,4523.76025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900996208190918,1.0,0.0,0.0,1.3811286687850952,1.3811320066452026,1.272891125836395e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4168.04052734375,0.0,81.27835083007812,1895.436279296875,0.0,77.11685180664062,0.3508765399456024,1.0,0.0,3.0,1.0,0.0
12207720,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.8867728114128113,0.3197513818740845,0.2922312617301941,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.6960139274597168,0.1509487032890319,0.1470554620027542,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8072635531425476,0.2380481213331222,0.1700984239578247,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.6737678050994873,0.1373326331377029,0.1342135816812515,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.7184362411499023,0.165366992354393,0.7650136947631836,285.7518005371094,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43292236328125,285.7078552246094,1.0,0.3620841801166534,1.0,1.0,0.0,1.0,-1.8107951879501345,1.810792565345764,2.6572727165330434e-06,1.3996295928955078,0.9644133448600768,0.9644133448600768,0.0,73.70426940917969,73.0,11616.5517578125,-0.0,565.8848266601562,1.0,283.2011413574219,285.3497619628906,291.760009765625,292.3887023925781,293.1499938964844,293.1499938964844,283.1499938964844,4523.76025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900996208190918,1.0,0.0,0.0,1.3811286687850952,1.3811320066452026,1.272891125836395e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4168.04052734375,0.0,81.27835083007812,1895.436279296875,0.0,77.11685180664062,0.3508765399456024,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.854726254940033,0.3121379613876343,0.2836088836193084,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.6654360890388489,0.1441212743520736,0.1402951180934906,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175964355469,0.7743012309074402,0.228966623544693,0.1630870103836059,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.6439341306686401,0.1302482187747955,0.12724569439888,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.6849865317344666,0.1562711894512176,0.7224164009094238,285.316650390625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3026733398437,285.296875,1.0,0.3578307926654815,1.0,1.0,0.0,1.0,-1.7243701219558716,1.7243677377700806,2.416616098344093e-06,1.3313971757888794,0.9577948451042176,0.9577948451042176,0.0,80.67981719970703,61.0,12292.525390625,-0.0,529.2586059570312,1.0,283.1601257324219,284.8101806640625,291.52520751953125,292.5663146972656,293.1499938964844,293.1499938964844,283.1499938964844,8001.34033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951948225498199,1.0,0.0,0.0,1.827728271484375,1.827734112739563,2.229034095080351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.02001953125,0.0,188.663314819336,1895.4371337890625,0.0,492.4010620117188,0.4598288536071777,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.854726254940033,0.3121379613876343,0.2836088836193084,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.6654360890388489,0.1441212743520736,0.1402951180934906,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175964355469,0.7743012309074402,0.228966623544693,0.1630870103836059,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.6439341306686401,0.1302482187747955,0.12724569439888,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.6849865317344666,0.1562711894512176,0.7224164009094238,285.316650390625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3026733398437,285.296875,1.0,0.3578307926654815,1.0,1.0,0.0,1.0,-1.7243701219558716,1.7243677377700806,2.416616098344093e-06,1.3313971757888794,0.9577948451042176,0.9577948451042176,0.0,80.67981719970703,61.0,12292.525390625,-0.0,529.2586059570312,1.0,283.1601257324219,284.8101806640625,291.52520751953125,292.5663146972656,293.1499938964844,293.1499938964844,283.1499938964844,8001.34033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951948225498199,1.0,0.0,0.0,1.827728271484375,1.827734112739563,2.229034095080351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.02001953125,0.0,188.663314819336,1895.4371337890625,0.0,492.4010620117188,0.4598288536071777,1.0,0.0,3.0,1.0,0.0
12207900,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.851675808429718,0.3105443120002746,0.2816653847694397,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.6602045297622681,0.1416388303041458,0.1376921832561493,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.7693979740142822,0.2259963005781173,0.1607065051794052,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.6386129856109619,0.1276343762874603,0.1245165392756462,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.6782487630844116,0.1528406590223312,0.7055244445800781,285.19256591796875,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2655029296875,285.177490234375,1.0,0.3537937998771667,1.0,1.0,0.0,1.0,-1.692486047744751,1.6924837827682495,2.33125524573552e-06,1.306163668632507,0.954254686832428,0.954254686832428,0.0,80.49115753173828,61.0,12505.0810546875,-0.0,508.3979797363281,1.0,283.1538391113281,284.6569519042969,291.2481384277344,292.3320007324219,293.1499938964844,293.1499938964844,283.1499938964844,9904.8955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472952723503113,1.0,0.0,0.0,2.0265700817108154,2.0265772342681885,2.74041696002314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.28955078125,0.0,257.4623413085937,1895.4371337890625,0.0,675.4110107421875,0.5055693984031677,1.0,0.0,3.0,1.0,0.0
12207960,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.85335773229599,0.3097401559352875,0.280552327632904,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6588842868804932,0.1396273076534271,0.13552026450634,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7689816951751709,0.2237162292003631,0.1588433384895324,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.636878252029419,0.1254926025867462,0.1222204491496086,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.675754964351654,0.1500024646520614,0.6912440061569214,285.1050720214844,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2395935058594,285.0942077636719,1.0,0.3489274680614471,1.0,1.0,0.0,1.0,-1.666395902633667,1.6663936376571655,2.2627921225648606e-06,1.2854971885681152,0.9500064253807068,0.9500064253807068,0.0,78.72322082519531,49.0,12634.064453125,-0.0,487.2060852050781,1.0,283.1513366699219,284.5505065917969,290.98779296875,292.0643310546875,293.1499938964844,293.1499938964844,283.1499938964844,11610.2294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712020397186279,1.0,0.0,0.0,2.1871283054351807,2.187136650085449,3.191845507899416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.327392578125,0.0,323.9626770019531,1895.4371337890625,0.0,780.802978515625,0.5474408864974976,1.0,0.0,3.0,1.0,0.0
12208020,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8653395175933838,0.3095321953296661,0.2798002660274505,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6638633012771606,0.1368671208620071,0.1324147582054138,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7766223549842834,0.2207664996385574,0.1563550978899002,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6404269337654114,0.1224943548440933,0.1188893169164657,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6792592406272888,0.1459840536117553,0.670491635799408,284.99566650390625,285.5550537109375,291.9890441894531,287.6443176269531,291.98443603515625,297.2109069824219,284.9889221191406,1.0,0.3386126160621643,1.0,1.0,0.0,1.0,-1.6298532485961914,1.6298511028289795,2.1690004814445274e-06,1.2565226554870603,0.9426090121269226,0.9426090121269226,0.0,72.81106567382812,49.0,12859.2138671875,-0.0,448.9093017578125,1.0,283.150146484375,284.4169311523437,290.6733093261719,291.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,14724.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698215365409851,1.0,0.0,0.0,2.4454848766326904,2.445495367050171,3.990463142145018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.29833984375,0.0,453.9127807617188,1895.4371337890625,0.0,774.3045043945312,0.6075343489646912,1.0,0.0,3.0,1.0,0.0
12208080,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8670697212219238,0.3095749318599701,0.2797884047031402,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6648072600364685,0.1366478651762008,0.13215933740139,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7778833508491516,0.2205408215522766,0.1561587005853653,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6411864161491394,0.1222517192363739,0.1186117604374885,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6800916194915771,0.1456556320190429,0.6687617897987366,284.9880676269531,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090148925781,284.981689453125,1.0,0.3375259339809418,1.0,1.0,0.0,1.0,-1.6268863677978516,1.6268842220306396,2.1614930574287428e-06,1.2541687488555908,0.941310703754425,0.941310703754425,0.0,72.09537506103516,37.0,12875.6611328125,-0.0,445.2125244140625,1.0,283.1501159667969,284.4078674316406,290.6550598144531,291.66943359375,293.1499938964844,293.1499938964844,283.1499938964844,14983.4013671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678274035453796,1.0,0.0,0.0,2.465231418609619,2.4652421474456787,4.055167153182993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.086669921875,0.0,465.09954833984375,1895.4371337890625,0.0,765.0095825195312,0.6153197288513184,1.0,0.0,3.0,1.0,0.0
12208140,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8799757361412048,0.3100036382675171,0.2798745334148407,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6723694205284119,0.1354144364595413,0.1306961625814438,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.787608802318573,0.2192887216806411,0.1550519615411758,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6474412679672241,0.1208716407418251,0.1170094683766365,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6870083212852478,0.1437752991914749,0.658767819404602,284.943359375,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1996765136719,284.9383239746094,1.0,0.3304876089096069,1.0,1.0,0.0,1.0,-1.609978199005127,1.6099761724472046,2.119016244250816e-06,1.2407490015029907,0.9363963603973388,0.9363963603973388,0.0,67.25675201416016,37.0,12991.4111328125,-0.0,422.2947692871094,1.0,283.1500244140625,284.3525390625,290.581298828125,291.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,16807.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525594353675842,1.0,0.0,0.0,2.5977084636688232,2.5977203845977783,4.502712158682698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.006591796875,0.0,545.0919189453125,1895.4371337890625,0.0,697.3496704101562,0.6449452042579651,1.0,0.0,3.0,1.0,0.0
12208200,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8927465081214905,0.3105122447013855,0.2801057696342468,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6804223656654358,0.1346026808023452,0.1296997666358947,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7975424528121948,0.2184804528951645,0.1543135493993759,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6543277502059937,0.1199451982975006,0.115904115140438,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6945755481719971,0.1424961686134338,0.6518556475639343,284.9184265136719,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19488525390625,284.91461181640625,1.0,0.3247256875038147,1.0,1.0,0.0,1.0,-1.5985454320907593,1.5985432863235474,2.09059112421528e-06,1.2316704988479614,0.932045578956604,0.932045578956604,0.0,63.10519409179688,25.0,13052.73046875,-0.0,404.6520690917969,1.0,283.1500244140625,284.3215026855469,290.5657043457031,291.5282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17959.810546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393080115318298,1.0,0.0,0.0,2.675232172012329,2.675244808197021,4.775471893481154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.680908203125,0.0,596.0980834960938,1895.4371337890625,0.0,643.4247436523438,0.6667551398277283,1.0,0.0,3.0,1.0,0.0
12208260,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.934315264225006,0.3120656907558441,0.2810120582580566,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7063747644424438,0.133137047290802,0.1278094202280044,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8269674181938171,0.2170424312353134,0.1529350131750106,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6777758598327637,0.1182224676012992,0.1137688905000686,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7186883687973022,0.1400592476129531,0.6383987069129944,284.8767395019531,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.8744812011719,1.0,0.311057984828949,1.0,1.0,0.0,1.0,-1.5769861936569214,1.5769840478897097,2.037638978436007e-06,1.2145402431488037,0.9225009679794312,0.9225009679794312,0.0,52.95374298095703,25.0,13185.0703125,-0.0,365.782958984375,1.0,283.1499938964844,284.26611328125,290.617431640625,291.5568542480469,293.1499938964844,293.1499938964844,283.1499938964844,20512.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148684978485107,1.0,0.0,0.0,2.831547498703003,2.83156156539917,5.349842808755056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.222900390625,0.0,709.0921630859375,1895.4371337890625,0.0,554.7012329101562,0.7052841782569885,1.0,0.0,3.0,1.0,0.0
12208320,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.934315264225006,0.3120656907558441,0.2810120582580566,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7063747644424438,0.133137047290802,0.1278094202280044,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8269674181938171,0.2170424312353134,0.1529350131750106,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6777758598327637,0.1182224676012992,0.1137688905000686,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7186883687973022,0.1400592476129531,0.6383987069129944,284.8767395019531,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.8744812011719,1.0,0.311057984828949,1.0,1.0,0.0,1.0,-1.5769861936569214,1.5769840478897097,2.037638978436007e-06,1.2145402431488037,0.9225009679794312,0.9225009679794312,0.0,52.95374298095703,25.0,13185.0703125,-0.0,365.782958984375,1.0,283.1499938964844,284.26611328125,290.617431640625,291.5568542480469,293.1499938964844,293.1499938964844,283.1499938964844,20512.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148684978485107,1.0,0.0,0.0,2.831547498703003,2.83156156539917,5.349842808755056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.222900390625,0.0,709.0921630859375,1895.4371337890625,0.0,554.7012329101562,0.7052841782569885,1.0,0.0,3.0,1.0,0.0
12208380,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.973322093486786,0.3139798641204834,0.2823917865753174,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7292599678039551,0.1320301443338394,0.1264112740755081,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8543017506599426,0.215957760810852,0.1519218683242797,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7010743021965027,0.116865761578083,0.1121322512626648,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7396420836448669,0.1380590945482254,0.6276878714561462,284.85235595703125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8512268066406,1.0,0.3011327981948852,1.0,1.0,0.0,1.0,-1.5609207153320312,1.5609186887741089,1.998715788431582e-06,1.201751708984375,0.9128909707069396,0.9128909707069396,0.0,45.59257888793945,25.0,13296.720703125,-0.0,338.0081787109375,1.0,283.1499938964844,284.2300720214844,290.7155456542969,291.6545104980469,293.1499938964844,293.1499938964844,283.1499938964844,22691.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503856897354126,1.0,0.0,0.0,2.947593212127685,2.947608709335327,5.797335234092316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.122802734375,0.0,802.6934814453125,1895.4371337890625,0.0,518.8955078125,0.734158992767334,1.0,0.0,3.0,1.0,0.0
12208440,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.973322093486786,0.3139798641204834,0.2823917865753174,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7292599678039551,0.1320301443338394,0.1264112740755081,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8543017506599426,0.215957760810852,0.1519218683242797,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7010743021965027,0.116865761578083,0.1121322512626648,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7396420836448669,0.1380590945482254,0.6276878714561462,284.85235595703125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8512268066406,1.0,0.3011327981948852,1.0,1.0,0.0,1.0,-1.5609207153320312,1.5609186887741089,1.998715788431582e-06,1.201751708984375,0.9128909707069396,0.9128909707069396,0.0,45.59257888793945,25.0,13296.720703125,-0.0,338.0081787109375,1.0,283.1499938964844,284.2300720214844,290.7155456542969,291.6545104980469,293.1499938964844,293.1499938964844,283.1499938964844,22691.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503856897354126,1.0,0.0,0.0,2.947593212127685,2.947608709335327,5.797335234092316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.122802734375,0.0,802.6934814453125,1895.4371337890625,0.0,518.8955078125,0.734158992767334,1.0,0.0,3.0,1.0,0.0
