time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208500,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9882617592811584,0.3150215744972229,0.283200740814209,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7393269538879395,0.1315634697675705,0.1258394867181778,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8674029111862183,0.2154949158430099,0.1515048891305923,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7116239666938782,0.1162773892283439,0.1114441603422164,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7493740320205688,0.1371630877256393,0.6230278611183167,284.8436584472656,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1899108886719,284.8426208496094,1.0,0.2971474826335907,1.0,1.0,0.0,1.0,-1.5542833805084229,1.55428147315979,1.982774165298906e-06,1.1964675188064575,0.9082717299461364,0.9082717299461364,0.0,42.78369903564453,25.0,13354.837890625,-0.0,327.30584716796875,1.0,283.1499938964844,284.2152099609375,290.7630310058594,291.7073059082031,293.1499938964844,293.1499938964844,283.1499938964844,23796.80078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029618740081787,1.0,0.0,0.0,3.0016403198242188,3.0016565322875977,6.011884465806361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.53125,0.0,849.2991333007812,1895.4371337890625,0.0,516.0914306640625,0.7449266314506531,1.0,0.0,3.0,1.0,0.0
12208560,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9990000128746032,0.3161297142505646,0.2835267186164856,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7486587762832642,0.1311380565166473,0.1253314316272735,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8795965909957886,0.2150673568248748,0.1511307209730148,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.720508337020874,0.1157326027750969,0.1108219921588897,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7583772540092468,0.1363159269094467,0.6187097430229187,284.8390197753906,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.83843994140625,1.0,0.2936742901802063,1.0,1.0,0.0,1.0,-1.547681450843811,1.547679424285889,1.967027401406085e-06,1.1912375688552856,0.9033793807029724,0.9033793807029724,0.0,40.46554946899414,25.0,13390.71484375,-0.0,318.0006408691406,1.0,283.1499938964844,284.20611572265625,290.8034362792969,291.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,24565.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504132866859436,1.0,0.0,0.0,3.034022569656372,3.03403902053833,6.142298616396147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.97607421875,0.0,878.654052734375,1895.4371337890625,0.0,519.7633666992188,0.7559528350830078,1.0,0.0,3.0,1.0,0.0
12208620,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3204399645328522,0.2718937695026397,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7576509714126587,0.1303532719612121,0.1244896277785301,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8915537595748901,0.2142554372549057,0.1504972130060196,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.72817462682724,0.11471638828516,0.1097586154937744,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7662508487701416,0.1347303539514541,0.6110451817512512,284.8240966796875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2048034667969,284.8230895996094,1.0,0.2873778045177459,1.0,1.0,0.0,1.0,-1.5213419198989868,1.521340012550354,1.9049892898692635e-06,1.1703583002090454,0.8939239978790283,0.8939239978790283,0.0,37.96366882324219,25.0,13371.607421875,-0.0,299.1158142089844,1.0,283.1499938964844,284.1824645996094,290.8591003417969,291.8200988769531,293.1499938964844,293.1499938964844,283.1499938964844,26219.74609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092950463294983,1.0,0.0,0.0,3.099362134933472,3.099379539489746,6.409703701137914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.402587890625,0.0,940.3682861328124,1895.4371337890625,0.0,536.2726440429688,0.7667186856269836,1.0,0.0,3.0,1.0,0.0
12208680,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3204399645328522,0.2718937695026397,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7576509714126587,0.1303532719612121,0.1244896277785301,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8915537595748901,0.2142554372549057,0.1504972130060196,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.72817462682724,0.11471638828516,0.1097586154937744,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7662508487701416,0.1347303539514541,0.6110451817512512,284.8240966796875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2048034667969,284.8230895996094,1.0,0.2873778045177459,1.0,1.0,0.0,1.0,-1.5213419198989868,1.521340012550354,1.9049892898692635e-06,1.1703583002090454,0.8939239978790283,0.8939239978790283,0.0,37.96366882324219,25.0,13371.607421875,-0.0,299.1158142089844,1.0,283.1499938964844,284.1824645996094,290.8591003417969,291.8200988769531,293.1499938964844,293.1499938964844,283.1499938964844,26219.74609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092950463294983,1.0,0.0,0.0,3.099362134933472,3.099379539489746,6.409703701137914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.402587890625,0.0,940.3682861328124,1895.4371337890625,0.0,536.2726440429688,0.7667186856269836,1.0,0.0,3.0,1.0,0.0
12208740,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.3268350660800934,0.2617872059345245,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7656465768814087,0.129673883318901,0.123758278787136,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9019966721534728,0.213530957698822,0.1499282270669937,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7347236275672913,0.113813005387783,0.1088137701153755,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7731327414512634,0.1333528459072113,0.6043247580528259,284.8230285644531,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2310485839844,284.82305908203125,1.0,0.2820558547973633,1.0,1.0,0.0,1.0,-1.498576521873474,1.4985747337341309,1.8522764548833948e-06,1.1521965265274048,0.8848470449447632,0.8848470449447632,0.0,35.94563293457031,28.0,13302.3525390625,-0.0,283.5876770019531,1.0,283.1499938964844,284.17938232421875,290.8837585449219,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26658.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132872462272644,1.0,0.0,0.0,3.0895915031433105,3.089608669281006,6.369354537127947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.3388671875,0.0,935.3277587890624,1895.4371337890625,0.0,549.4078979492188,0.7644792795181274,1.0,0.0,3.0,1.0,0.0
12208800,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.3268350660800934,0.2617872059345245,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7656465768814087,0.129673883318901,0.123758278787136,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9019966721534728,0.213530957698822,0.1499282270669937,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7347236275672913,0.113813005387783,0.1088137701153755,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7731327414512634,0.1333528459072113,0.6043247580528259,284.8230285644531,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2310485839844,284.82305908203125,1.0,0.2820558547973633,1.0,1.0,0.0,1.0,-1.498576521873474,1.4985747337341309,1.8522764548833948e-06,1.1521965265274048,0.8848470449447632,0.8848470449447632,0.0,35.94563293457031,28.0,13302.3525390625,-0.0,283.5876770019531,1.0,283.1499938964844,284.17938232421875,290.8837585449219,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26658.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132872462272644,1.0,0.0,0.0,3.0895915031433105,3.089608669281006,6.369354537127947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.3388671875,0.0,935.3277587890624,1895.4371337890625,0.0,549.4078979492188,0.7644792795181274,1.0,0.0,3.0,1.0,0.0
12208860,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.9990000128746032,0.3336409032344818,0.2561478316783905,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7698272466659546,0.1291058659553527,0.1231615766882896,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9077187180519104,0.2129149138927459,0.1494552493095398,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7378425002098083,0.113025352358818,0.1080081835389137,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7761931419372559,0.1321667581796646,0.59864741563797,284.8335876464844,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2590637207031,284.83453369140625,1.0,0.2787660658359527,1.0,1.0,0.0,1.0,-1.482735276222229,1.4827333688735962,1.8160592389904195e-06,1.13946270942688,0.8763523697853088,0.8763523697853088,0.0,34.810569763183594,31.0,13248.5654296875,-0.0,273.7301940917969,1.0,283.1499938964844,284.1892395019531,290.8967590332031,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,26492.888671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142879486083984,1.0,0.0,0.0,3.0454320907592773,3.0454490184783936,6.188582801769371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.019775390625,0.0,899.481201171875,1895.4371337890625,0.0,552.7517700195312,0.7539708614349365,1.0,0.0,3.0,1.0,0.0
12208920,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.9990000128746032,0.3336409032344818,0.2561478316783905,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7698272466659546,0.1291058659553527,0.1231615766882896,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9077187180519104,0.2129149138927459,0.1494552493095398,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7378425002098083,0.113025352358818,0.1080081835389137,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7761931419372559,0.1321667581796646,0.59864741563797,284.8335876464844,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2590637207031,284.83453369140625,1.0,0.2787660658359527,1.0,1.0,0.0,1.0,-1.482735276222229,1.4827333688735962,1.8160592389904195e-06,1.13946270942688,0.8763523697853088,0.8763523697853088,0.0,34.810569763183594,31.0,13248.5654296875,-0.0,273.7301940917969,1.0,283.1499938964844,284.1892395019531,290.8967590332031,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,26492.888671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142879486083984,1.0,0.0,0.0,3.0454320907592773,3.0454490184783936,6.188582801769371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.019775390625,0.0,899.481201171875,1895.4371337890625,0.0,552.7517700195312,0.7539708614349365,1.0,0.0,3.0,1.0,0.0
12208980,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.3398672640323639,0.2546305060386657,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.770291268825531,0.1286377608776092,0.1226874068379402,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9087371826171876,0.2123958170413971,0.149070993065834,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7376917600631714,0.1123417317867279,0.1073289737105369,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7755088210105896,0.1311052441596985,0.5937283039093018,284.8533020019531,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2817687988281,284.8548889160156,1.0,0.2771252393722534,1.0,1.0,0.0,1.0,-1.4731591939926147,1.4731574058532717,1.7943120838026516e-06,1.1316890716552734,0.8686021566390991,0.8686021566390991,0.0,34.413238525390625,34.0,13218.15234375,-0.0,268.58721923828125,1.0,283.1499938964844,284.20855712890625,290.91119384765625,291.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,25942.39453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132516026496887,1.0,0.0,0.0,2.98134708404541,2.981363534927368,5.93087008837756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.158935546875,0.0,847.2623291015625,1895.4371337890625,0.0,549.289306640625,0.7386355996131897,1.0,0.0,3.0,1.0,0.0
12209040,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.3398672640323639,0.2546305060386657,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.770291268825531,0.1286377608776092,0.1226874068379402,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9087371826171876,0.2123958170413971,0.149070993065834,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7376917600631714,0.1123417317867279,0.1073289737105369,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7755088210105896,0.1311052441596985,0.5937283039093018,284.8533020019531,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2817687988281,284.8548889160156,1.0,0.2771252393722534,1.0,1.0,0.0,1.0,-1.4731591939926147,1.4731574058532717,1.7943120838026516e-06,1.1316890716552734,0.8686021566390991,0.8686021566390991,0.0,34.413238525390625,34.0,13218.15234375,-0.0,268.58721923828125,1.0,283.1499938964844,284.20855712890625,290.91119384765625,291.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,25942.39453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132516026496887,1.0,0.0,0.0,2.98134708404541,2.981363534927368,5.93087008837756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.158935546875,0.0,847.2623291015625,1895.4371337890625,0.0,549.289306640625,0.7386355996131897,1.0,0.0,3.0,1.0,0.0
12209100,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.3426788747310638,0.2552083730697632,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7693192362785339,0.1284366697072982,0.1224901974201202,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9076600670814514,0.2121661901473999,0.1489065140485763,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7365643978118896,0.112034760415554,0.1070309355854988,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7739363312721252,0.1306016892194748,0.5914503335952759,284.86651611328125,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2904968261719,284.86883544921875,1.0,0.2768334448337555,1.0,1.0,0.0,1.0,-1.4703251123428345,1.4703233242034912,1.7878643348012702e-06,1.1293456554412842,0.8651610612869263,0.8651610612869263,0.0,34.44266128540039,34.0,13202.98828125,-0.0,267.4444580078125,1.0,283.1499938964844,284.22283935546875,290.92010498046875,291.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,25444.87890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124563574790955,1.0,0.0,0.0,2.936884880065918,2.9369008541107178,5.755289862463542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.53759765625,0.0,811.5463256835938,1895.4371337890625,0.0,546.6472778320312,0.7307168841362,1.0,0.0,3.0,1.0,0.0
12209160,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.3452666103839874,0.2566024959087372,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7676198482513428,0.128256693482399,0.1223184987902641,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9056445956230164,0.2119547128677368,0.1487591713666916,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7348038554191589,0.1117503643035888,0.1067597195506095,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7716115713119507,0.1301094591617584,0.5892577171325684,284.87945556640625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2972717285156,284.88153076171875,1.0,0.276862770318985,1.0,1.0,0.0,1.0,-1.46865713596344,1.468655347824097,1.784032974683214e-06,1.1279243230819702,0.8617271780967712,0.8617271780967712,0.0,34.61224365234375,37.0,13208.0986328125,-0.0,267.1542358398437,1.0,283.1499938964844,284.2345275878906,290.9304504394531,291.88671875,293.1499938964844,293.1499938964844,283.1499938964844,25154.3203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117446184158325,1.0,0.0,0.0,2.906625986099243,2.9066414833068848,5.637306230710237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.4169921875,0.0,788.0962524414062,1895.4371337890625,0.0,544.293701171875,0.7206788659095764,1.0,0.0,3.0,1.0,0.0
12209220,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.3498194813728332,0.2613638341426849,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7625000476837158,0.1279501616954803,0.12203910946846,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8995346426963806,0.211574301123619,0.1485044509172439,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7297738194465637,0.1112395375967025,0.1062854826450347,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7651693224906921,0.1291422843933105,0.585028350353241,284.91015625,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3056335449219,284.9125061035156,1.0,0.2777078747749328,1.0,1.0,0.0,1.0,-1.4680830240249634,1.46808123588562,1.7825421991801704e-06,1.1272672414779663,0.8558032512664795,0.8558032512664795,0.0,35.306270599365234,40.0,13234.7822265625,-0.0,268.6429748535156,1.0,283.1499938964844,284.2670593261719,290.9526672363281,291.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,24214.455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108617544174194,1.0,0.0,0.0,2.8265221118927,2.8265368938446045,5.330870180841885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.876708984375,0.0,727.194580078125,1895.4371337890625,0.0,541.3887939453125,0.7013433575630188,1.0,0.0,3.0,1.0,0.0
12209280,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.3498194813728332,0.2613638341426849,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7625000476837158,0.1279501616954803,0.12203910946846,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8995346426963806,0.211574301123619,0.1485044509172439,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7297738194465637,0.1112395375967025,0.1062854826450347,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7651693224906921,0.1291422843933105,0.585028350353241,284.91015625,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3056335449219,284.9125061035156,1.0,0.2777078747749328,1.0,1.0,0.0,1.0,-1.4680830240249634,1.46808123588562,1.7825421991801704e-06,1.1272672414779663,0.8558032512664795,0.8558032512664795,0.0,35.306270599365234,40.0,13234.7822265625,-0.0,268.6429748535156,1.0,283.1499938964844,284.2670593261719,290.9526672363281,291.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,24214.455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108617544174194,1.0,0.0,0.0,2.8265221118927,2.8265368938446045,5.330870180841885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.876708984375,0.0,727.194580078125,1895.4371337890625,0.0,541.3887939453125,0.7013433575630188,1.0,0.0,3.0,1.0,0.0
12209340,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9990000128746032,0.3523005247116089,0.2656075060367584,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7582354545593262,0.1277887225151062,0.1219021305441856,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8943431377410889,0.2113565802574157,0.1483660638332367,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7256538271903992,0.1109508424997329,0.1060270816087722,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7600135207176208,0.1285285651683807,0.5823923945426941,284.93231201171875,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3074951171875,284.9349975585937,1.0,0.2787390649318695,1.0,1.0,0.0,1.0,-1.4693714380264282,1.469369649887085,1.7852864857559323e-06,1.1281592845916748,0.8526769876480103,0.8526769876480103,0.0,35.98129653930664,40.0,13261.6357421875,-0.0,270.8842468261719,1.0,283.1499938964844,284.2927551269531,290.9671325683594,291.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,23461.150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510898768901825,1.0,0.0,0.0,2.767869710922241,2.767884016036988,5.111926952849899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.474365234375,0.0,684.2265014648438,1895.4371337890625,0.0,541.5103149414062,0.6899660229682922,1.0,0.0,3.0,1.0,0.0
12209400,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.3535550236701965,0.2683371901512146,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7555877566337585,0.1277086734771728,0.1218384355306625,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.891074001789093,0.2112415730953216,0.148296058177948,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7230836749076843,0.1108004003763198,0.1058961898088455,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7568536996841431,0.1281836628913879,0.5809264183044434,284.9436340332031,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3074951171875,284.9462280273437,1.0,0.2794638276100158,1.0,1.0,0.0,1.0,-1.4705703258514404,1.4705685377120972,1.7878911648949725e-06,1.1290359497070312,0.8509119153022766,0.8509119153022766,0.0,36.43184661865234,43.0,13285.6845703125,-0.0,272.5287780761719,1.0,283.1499938964844,284.3047180175781,290.9752197265625,291.934814453125,293.1499938964844,293.1499938964844,283.1499938964844,23182.646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111571550369263,1.0,0.0,0.0,2.7446792125701904,2.7446932792663574,5.026625444770616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.588623046875,0.0,667.8075561523438,1895.4371337890625,0.0,542.3590087890625,0.681492269039154,1.0,0.0,3.0,1.0,0.0
12209460,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.3565360009670257,0.2770482301712036,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7476025223731995,0.127525195479393,0.1217067092657089,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8810461759567261,0.2109498679637909,0.1481264680624008,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7151066660881042,0.1104256808757782,0.1055820360779762,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7474249005317688,0.127225711941719,0.576893150806427,284.9795227050781,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.303955078125,284.98223876953125,1.0,0.2819530963897705,1.0,1.0,0.0,1.0,-1.4754459857940674,1.475444197654724,1.7986327520702616e-06,1.1327205896377563,0.8471289277076721,0.8471289277076721,0.0,37.9234733581543,46.0,13343.044921875,-0.0,278.387451171875,1.0,283.1499938964844,284.344970703125,290.9947814941406,291.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,22095.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124363303184509,1.0,0.0,0.0,2.6632885932922363,2.663301944732666,4.732927436634782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.773681640625,0.0,611.6010131835938,1895.4371337890625,0.0,546.5809326171875,0.6616378426551819,1.0,0.0,3.0,1.0,0.0
12209520,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.3565360009670257,0.2770482301712036,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7476025223731995,0.127525195479393,0.1217067092657089,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8810461759567261,0.2109498679637909,0.1481264680624008,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7151066660881042,0.1104256808757782,0.1055820360779762,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7474249005317688,0.127225711941719,0.576893150806427,284.9795227050781,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.303955078125,284.98223876953125,1.0,0.2819530963897705,1.0,1.0,0.0,1.0,-1.4754459857940674,1.475444197654724,1.7986327520702616e-06,1.1327205896377563,0.8471289277076721,0.8471289277076721,0.0,37.9234733581543,46.0,13343.044921875,-0.0,278.387451171875,1.0,283.1499938964844,284.344970703125,290.9947814941406,291.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,22095.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124363303184509,1.0,0.0,0.0,2.6632885932922363,2.663301944732666,4.732927436634782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.773681640625,0.0,611.6010131835938,1895.4371337890625,0.0,546.5809326171875,0.6616378426551819,1.0,0.0,3.0,1.0,0.0
12209580,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.3588238656520843,0.287095695734024,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7391381859779358,0.1273955702781677,0.1216374337673187,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8702207207679749,0.210696130990982,0.1479916870594024,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7059149742126465,0.110110267996788,0.105335809290409,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7375065684318542,0.1262672692537307,0.5729085803031921,285.0171813964844,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29620361328125,285.02001953125,1.0,0.2850257158279419,1.0,1.0,0.0,1.0,-1.4821829795837402,1.482181191444397,1.81372149654635e-06,1.1379815340042114,0.8445203900337219,0.8445203900337219,0.0,39.7235221862793,49.0,13407.189453125,-0.0,285.88482666015625,1.0,283.1499938964844,284.3876342773437,291.01025390625,291.9789733886719,293.1499938964844,293.1499938964844,283.1499938964844,20975.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142615437507629,1.0,0.0,0.0,2.583615303039551,2.583627939224243,4.453988253771968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.2314453125,0.0,559.3013305664062,1895.4371337890625,0.0,552.663330078125,0.6420773267745972,1.0,0.0,3.0,1.0,0.0
12209640,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.3588238656520843,0.287095695734024,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7391381859779358,0.1273955702781677,0.1216374337673187,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8702207207679749,0.210696130990982,0.1479916870594024,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7059149742126465,0.110110267996788,0.105335809290409,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7375065684318542,0.1262672692537307,0.5729085803031921,285.0171813964844,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29620361328125,285.02001953125,1.0,0.2850257158279419,1.0,1.0,0.0,1.0,-1.4821829795837402,1.482181191444397,1.81372149654635e-06,1.1379815340042114,0.8445203900337219,0.8445203900337219,0.0,39.7235221862793,49.0,13407.189453125,-0.0,285.88482666015625,1.0,283.1499938964844,284.3876342773437,291.01025390625,291.9789733886719,293.1499938964844,293.1499938964844,283.1499938964844,20975.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142615437507629,1.0,0.0,0.0,2.583615303039551,2.583627939224243,4.453988253771968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.2314453125,0.0,559.3013305664062,1895.4371337890625,0.0,552.663330078125,0.6420773267745972,1.0,0.0,3.0,1.0,0.0
12209700,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.3597472608089447,0.2925086617469787,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7348460555076599,0.1273519247770309,0.1216252893209457,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.864697277545929,0.2105844020843505,0.1479365974664688,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.701043426990509,0.1099749878048896,0.1052367389202117,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7324764728546143,0.1257883459329605,0.5709322094917297,285.0377502441406,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2911682128906,285.0410461425781,1.0,0.2867405712604522,1.0,1.0,0.0,1.0,-1.486108660697937,1.4861067533493042,1.8225665598947671e-06,1.1410616636276243,0.84373939037323,0.84373939037323,0.0,40.72401428222656,49.0,13432.3525390625,-0.0,290.1607971191406,1.0,283.1499938964844,284.4122314453125,291.016357421875,291.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,20285.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152432322502136,1.0,0.0,0.0,2.53676700592041,2.5367791652679443,4.293925428555667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.51123046875,0.0,529.7605590820312,1895.4371337890625,0.0,555.9633178710938,0.6332954168319702,1.0,0.0,3.0,1.0,0.0
12209760,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.3605504333972931,0.298122227191925,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7305604219436646,0.1273248642683029,0.1216308251023292,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8591920733451843,0.2104853093624115,0.1478920578956604,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.696140706539154,0.1098563596606254,0.1051555946469307,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7274265289306641,0.1253114640712738,0.5689733028411865,285.0561828613281,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.28570556640625,285.0590515136719,1.0,0.288556307554245,1.0,1.0,0.0,1.0,-1.4903515577316284,1.4903497695922852,1.8321711650060024e-06,1.144403100013733,0.8431471586227417,0.8431471586227417,0.0,41.78357696533203,37.0,13475.576171875,-0.0,294.7509765625,1.0,283.1499938964844,284.43218994140625,291.0220947265625,291.9957275390625,293.1499938964844,293.1499938964844,283.1499938964844,19837.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162782073020935,1.0,0.0,0.0,2.5064237117767334,2.5064356327056885,4.1918175952559977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.95458984375,0.0,511.1532897949219,1895.4371337890625,0.0,559.464111328125,0.6259902715682983,1.0,0.0,3.0,1.0,0.0
12209820,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.3633667528629303,0.2959872484207153,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7320743799209595,0.1272843927145004,0.1215737909078598,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.860936164855957,0.2102769762277603,0.1477394104003906,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6973806023597717,0.1096351519227027,0.1049266681075096,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7273108959197998,0.1243570670485496,0.5646076798439026,285.0785827636719,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.28155517578125,285.0793762207031,1.0,0.2863579988479614,1.0,1.0,0.0,1.0,-1.482034683227539,1.4820328950881958,1.8134294350602431e-06,1.1379050016403198,0.8427262306213379,0.8427262306213379,0.0,41.25771331787109,25.0,13459.5732421875,-0.0,289.6862487792969,1.0,283.1499938964844,284.45562744140625,291.0309753417969,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,19182.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183456540107727,1.0,0.0,0.0,2.4625489711761475,2.4625604152679443,4.046347044095455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.487060546875,0.0,484.9444580078125,1895.4371337890625,0.0,566.52490234375,0.6153884530067444,1.0,0.0,3.0,1.0,0.0
12209880,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.3633667528629303,0.2959872484207153,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7320743799209595,0.1272843927145004,0.1215737909078598,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.860936164855957,0.2102769762277603,0.1477394104003906,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6973806023597717,0.1096351519227027,0.1049266681075096,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7273108959197998,0.1243570670485496,0.5646076798439026,285.0785827636719,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.28155517578125,285.0793762207031,1.0,0.2863579988479614,1.0,1.0,0.0,1.0,-1.482034683227539,1.4820328950881958,1.8134294350602431e-06,1.1379050016403198,0.8427262306213379,0.8427262306213379,0.0,41.25771331787109,25.0,13459.5732421875,-0.0,289.6862487792969,1.0,283.1499938964844,284.45562744140625,291.0309753417969,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,19182.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183456540107727,1.0,0.0,0.0,2.4625489711761475,2.4625604152679443,4.046347044095455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.487060546875,0.0,484.9444580078125,1895.4371337890625,0.0,566.52490234375,0.6153884530067444,1.0,0.0,3.0,1.0,0.0
12209940,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9990000128746032,0.3697327971458435,0.2818413078784942,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7430719137191772,0.12726491689682,0.1214548051357269,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8746952414512634,0.2100436836481094,0.1475111991167068,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7088548541069031,0.1094396859407424,0.1046400666236877,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7365899085998535,0.1235036104917526,0.5601722002029419,285.08123779296875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.29986572265625,285.08074951171875,1.0,0.2797313332557678,1.0,1.0,0.0,1.0,-1.4589731693267822,1.458971381187439,1.7618299352761824e-06,1.1196088790893557,0.842980682849884,0.842980682849884,0.0,38.418792724609375,28.0,13347.3974609375,-0.0,272.4815673828125,1.0,283.1499938964844,284.4606018066406,291.031982421875,292.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18745.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191814303398132,1.0,0.0,0.0,2.4349186420440674,2.434929847717285,3.9560546838401933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.682373046875,0.0,468.7596130371094,1895.4371337890625,0.0,569.4048461914062,0.6086688041687012,1.0,0.0,3.0,1.0,0.0
12210000,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9990000128746032,0.3697327971458435,0.2818413078784942,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7430719137191772,0.12726491689682,0.1214548051357269,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8746952414512634,0.2100436836481094,0.1475111991167068,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7088548541069031,0.1094396859407424,0.1046400666236877,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7365899085998535,0.1235036104917526,0.5601722002029419,285.08123779296875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.29986572265625,285.08074951171875,1.0,0.2797313332557678,1.0,1.0,0.0,1.0,-1.4589731693267822,1.458971381187439,1.7618299352761824e-06,1.1196088790893557,0.842980682849884,0.842980682849884,0.0,38.418792724609375,28.0,13347.3974609375,-0.0,272.4815673828125,1.0,283.1499938964844,284.4606018066406,291.031982421875,292.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18745.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191814303398132,1.0,0.0,0.0,2.4349186420440674,2.434929847717285,3.9560546838401933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.682373046875,0.0,468.7596130371094,1895.4371337890625,0.0,569.4048461914062,0.6086688041687012,1.0,0.0,3.0,1.0,0.0
12210060,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.3783219456672668,0.2721214592456817,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7513101696968079,0.127294585108757,0.1214060336351394,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8847761154174805,0.2098201513290405,0.1473048031330108,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7167160511016846,0.1092948243021965,0.1044262647628784,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7432472109794617,0.1228413805365562,0.5566779971122742,285.0804748535156,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3330993652344,285.08062744140625,1.0,0.2756310105323791,1.0,1.0,0.0,1.0,-1.4425376653671265,1.4425358772277832,1.7254818658329896e-06,1.106406331062317,0.8440005779266357,0.8440005779266357,0.0,36.52727508544922,31.0,13296.3134765625,-0.0,260.8447265625,1.0,283.1499938964844,284.46392822265625,291.02947998046875,292.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18442.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182508230209351,1.0,0.0,0.0,2.4185235500335693,2.418534517288208,3.902959235801973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.773193359375,0.0,459.097900390625,1895.4371337890625,0.0,566.1990356445312,0.6046174168586731,1.0,0.0,3.0,1.0,0.0
12210120,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.3783219456672668,0.2721214592456817,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7513101696968079,0.127294585108757,0.1214060336351394,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8847761154174805,0.2098201513290405,0.1473048031330108,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7167160511016846,0.1092948243021965,0.1044262647628784,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7432472109794617,0.1228413805365562,0.5566779971122742,285.0804748535156,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3330993652344,285.08062744140625,1.0,0.2756310105323791,1.0,1.0,0.0,1.0,-1.4425376653671265,1.4425358772277832,1.7254818658329896e-06,1.106406331062317,0.8440005779266357,0.8440005779266357,0.0,36.52727508544922,31.0,13296.3134765625,-0.0,260.8447265625,1.0,283.1499938964844,284.46392822265625,291.02947998046875,292.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18442.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182508230209351,1.0,0.0,0.0,2.4185235500335693,2.418534517288208,3.902959235801973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.773193359375,0.0,459.097900390625,1895.4371337890625,0.0,566.1990356445312,0.6046174168586731,1.0,0.0,3.0,1.0,0.0
12210180,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9990000128746032,0.3865529894828796,0.2673972547054291,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7556461095809937,0.1273756325244903,0.1214410662651062,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8897586464881897,0.2096257954835891,0.1471422165632248,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.720429539680481,0.1091977432370185,0.1042938008904457,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7462378144264221,0.1223047524690628,0.5540199875831604,285.0837097167969,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3625183105469,285.08404541015625,1.0,0.2734191417694092,1.0,1.0,0.0,1.0,-1.4333600997924805,1.4333584308624268,1.705395447970659e-06,1.0990294218063354,0.8459590673446655,0.8459590673446655,0.0,35.60861587524414,34.0,13302.357421875,-0.0,254.78623962402344,1.0,283.1499938964844,284.46881103515625,291.0317687988281,292.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,18216.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169327855110168,1.0,0.0,0.0,2.4105539321899414,2.41056489944458,3.877279084463226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.572998046875,0.0,454.0585021972656,1895.4371337890625,0.0,561.6898193359375,0.6025379300117493,1.0,0.0,3.0,1.0,0.0
12210240,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9990000128746032,0.3865529894828796,0.2673972547054291,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7556461095809937,0.1273756325244903,0.1214410662651062,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8897586464881897,0.2096257954835891,0.1471422165632248,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.720429539680481,0.1091977432370185,0.1042938008904457,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7462378144264221,0.1223047524690628,0.5540199875831604,285.0837097167969,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3625183105469,285.08404541015625,1.0,0.2734191417694092,1.0,1.0,0.0,1.0,-1.4333600997924805,1.4333584308624268,1.705395447970659e-06,1.0990294218063354,0.8459590673446655,0.8459590673446655,0.0,35.60861587524414,34.0,13302.357421875,-0.0,254.78623962402344,1.0,283.1499938964844,284.46881103515625,291.0317687988281,292.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,18216.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169327855110168,1.0,0.0,0.0,2.4105539321899414,2.41056489944458,3.877279084463226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.572998046875,0.0,454.0585021972656,1895.4371337890625,0.0,561.6898193359375,0.6025379300117493,1.0,0.0,3.0,1.0,0.0
12210300,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.3903883397579193,0.2665446400642395,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7565196752548218,0.1274334639310836,0.1214851513504982,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8905921578407288,0.2095385491847992,0.1470753401517868,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7210625410079956,0.1091654449701309,0.1042529046535492,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7464965581893921,0.1220569163560867,0.5528624057769775,285.0860290527344,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.3744812011719,285.0864562988281,1.0,0.2729221284389496,1.0,1.0,0.0,1.0,-1.430869460105896,1.4308677911758425,1.699945187283447e-06,1.0970016717910769,0.8471258878707886,0.8471258878707886,0.0,35.42929458618164,34.0,13321.6318359375,-0.0,253.3246459960937,1.0,283.1499938964844,284.47149658203125,291.0347900390625,292.00372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18126.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165389180183411,1.0,0.0,0.0,2.409101247787476,2.409111976623535,3.872607123867056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.0947265625,0.0,452.90283203125,1895.4371337890625,0.0,560.3495483398438,0.602087676525116,1.0,0.0,3.0,1.0,0.0
