time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210360,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9990000128746032,0.39400315284729,0.2666091322898865,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7565821409225464,0.1275016367435455,0.1215452179312706,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.890396773815155,0.2094566076993942,0.1470167338848114,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7209528088569641,0.1091430932283401,0.1042275428771972,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7459673881530762,0.1218118295073509,0.5517599582672119,285.0888977050781,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3843078613281,285.0894470214844,1.0,0.2727842330932617,1.0,1.0,0.0,1.0,-1.4295936822891235,1.4295920133590698,1.6971268905763282e-06,1.095932126045227,0.8480813503265381,0.8480813503265381,0.0,35.41584014892578,37.0,13349.8955078125,-0.0,252.7685394287109,1.0,283.1499938964844,284.4744873046875,291.0384826660156,292.0084533691406,293.1499938964844,293.1499938964844,283.1499938964844,18064.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164617896080017,1.0,0.0,0.0,2.408588171005249,2.408599138259888,3.870958380502998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.1376953125,0.0,452.3429260253906,1895.4371337890625,0.0,560.08740234375,0.6018820405006409,1.0,0.0,3.0,1.0,0.0
12210420,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.4005758464336395,0.26909339427948,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7546321153640747,0.1276647895574569,0.1217065081000328,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8873746395111084,0.2093051671981811,0.1469197422266006,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.718824565410614,0.1091244518756866,0.1042171642184257,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7428750991821289,0.1213113591074943,0.5496072769165039,285.0962219238281,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3977355957031,285.0969543457031,1.0,0.2734171152114868,1.0,1.0,0.0,1.0,-1.4300546646118164,1.4300529956817627,1.697988636806258e-06,1.0961625576019287,0.850081205368042,0.850081205368042,0.0,35.814579010009766,40.0,13429.16796875,-0.0,253.9283142089844,1.0,283.1499938964844,284.4815673828125,291.0460205078125,292.0201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17972.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172978639602661,1.0,0.0,0.0,2.40982723236084,2.4098379611968994,3.874941683079669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.20947265625,0.0,452.4956665039063,1895.4371337890625,0.0,562.9352416992188,0.602026104927063,1.0,0.0,3.0,1.0,0.0
12210480,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.4005758464336395,0.26909339427948,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7546321153640747,0.1276647895574569,0.1217065081000328,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8873746395111084,0.2093051671981811,0.1469197422266006,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.718824565410614,0.1091244518756866,0.1042171642184257,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7428750991821289,0.1213113591074943,0.5496072769165039,285.0962219238281,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3977355957031,285.0969543457031,1.0,0.2734171152114868,1.0,1.0,0.0,1.0,-1.4300546646118164,1.4300529956817627,1.697988636806258e-06,1.0961625576019287,0.850081205368042,0.850081205368042,0.0,35.814579010009766,40.0,13429.16796875,-0.0,253.9283142089844,1.0,283.1499938964844,284.4815673828125,291.0460205078125,292.0201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17972.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172978639602661,1.0,0.0,0.0,2.40982723236084,2.4098379611968994,3.874941683079669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.20947265625,0.0,452.4956665039063,1895.4371337890625,0.0,562.9352416992188,0.602026104927063,1.0,0.0,3.0,1.0,0.0
12210540,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.9990000128746032,0.4047732949256897,0.272565096616745,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.751804530620575,0.1278020441532135,0.1218528673052787,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8833793997764587,0.2092044651508331,0.146864116191864,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7159246206283569,0.1091303303837776,0.1042394265532493,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7392429113388062,0.1209330409765243,0.5480417609214783,285.1026306152344,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4025573730469,285.1034545898437,1.0,0.2745184302330017,1.0,1.0,0.0,1.0,-1.4324774742126465,1.4324756860733032,1.7031229617714416e-06,1.0979721546173096,0.8516029715538025,0.8516029715538025,0.0,36.411617279052734,40.0,13501.9052734375,-0.0,256.38104248046875,1.0,283.1499938964844,284.4873962402344,291.0505065917969,292.02899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17924.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186351537704468,1.0,0.0,0.0,2.412198781967163,2.4122095108032227,3.88257205941045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.267333984375,0.0,453.4220886230469,1895.4371337890625,0.0,567.5208129882812,0.6024842262268066,1.0,0.0,3.0,1.0,0.0
12210600,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9990000128746032,0.4062951505184173,0.2742224931716919,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7504655122756958,0.1278592050075531,0.1219155490398407,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.881515622138977,0.2091667652130127,0.1468450725078582,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7145437002182007,0.1091362833976745,0.1042537540197372,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7375910878181458,0.1207809448242187,0.5474217534065247,285.10528564453125,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4034729003906,285.1061706542969,1.0,0.2750644981861114,1.0,1.0,0.0,1.0,-1.4337917566299438,1.43379008769989,1.705927616058034e-06,1.098968744277954,0.8522138595581055,0.8522138595581055,0.0,36.7021369934082,43.0,13532.951171875,-0.0,257.63348388671875,1.0,283.1499938964844,284.48980712890625,291.0519104003906,292.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,17909.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192810297012329,1.0,0.0,0.0,2.4133665561676025,2.413377523422241,3.886332535785186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.875244140625,0.0,453.917236328125,1895.4371337890625,0.0,569.7491455078125,0.6027208566665649,1.0,0.0,3.0,1.0,0.0
12210660,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9990000128746032,0.4111959338188171,0.2814949154853821,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7447287440299988,0.1280815452337265,0.1221663430333137,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8736089468002319,0.2090392261743545,0.1467889696359634,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7084277868270874,0.1091750562191009,0.1043312698602676,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7307054400444031,0.1202112436294555,0.5451360940933228,285.1161804199219,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4023742675781,285.1173400878906,1.0,0.2775369584560394,1.0,1.0,0.0,1.0,-1.4401040077209473,1.440102219581604,1.7194937527165166e-06,1.1038093566894531,0.8545031547546387,0.8545031547546387,0.0,38.00678253173828,46.0,13659.8515625,-0.0,263.4559326171875,1.0,283.1499938964844,284.4991760253906,291.0551452636719,292.0431823730469,293.1499938964844,293.1499938964844,283.1499938964844,17863.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220741629600525,1.0,0.0,0.0,2.4185831546783447,2.4185941219329834,3.903151934991911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.7451171875,0.0,456.2571716308594,1895.4371337890625,0.0,579.4888305664062,0.603813886642456,1.0,0.0,3.0,1.0,0.0
12210720,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9990000128746032,0.4111959338188171,0.2814949154853821,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7447287440299988,0.1280815452337265,0.1221663430333137,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8736089468002319,0.2090392261743545,0.1467889696359634,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7084277868270874,0.1091750562191009,0.1043312698602676,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7307054400444031,0.1202112436294555,0.5451360940933228,285.1161804199219,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4023742675781,285.1173400878906,1.0,0.2775369584560394,1.0,1.0,0.0,1.0,-1.4401040077209473,1.440102219581604,1.7194937527165166e-06,1.1038093566894531,0.8545031547546387,0.8545031547546387,0.0,38.00678253173828,46.0,13659.8515625,-0.0,263.4559326171875,1.0,283.1499938964844,284.4991760253906,291.0551452636719,292.0431823730469,293.1499938964844,293.1499938964844,283.1499938964844,17863.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220741629600525,1.0,0.0,0.0,2.4185831546783447,2.4185941219329834,3.903151934991911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.7451171875,0.0,456.2571716308594,1895.4371337890625,0.0,579.4888305664062,0.603813886642456,1.0,0.0,3.0,1.0,0.0
12210780,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.4153864979743957,0.2903773486614227,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.738074004650116,0.1283388435840606,0.1224592700600624,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8644974827766418,0.2089394629001617,0.1467566490173339,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7009936571121216,0.1092461198568344,0.1044489815831184,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7227410078048706,0.1196121200919151,0.5427581667900085,285.1365661621094,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39605712890625,285.1383972167969,1.0,0.2806504368782043,1.0,1.0,0.0,1.0,-1.448365569114685,1.4483637809753418,1.73741943854111e-06,1.110207200050354,0.8571268916130066,0.8571268916130066,0.0,39.65436935424805,49.0,13842.958984375,-0.0,271.0008544921875,1.0,283.1499938964844,284.51300048828125,291.0568542480469,292.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17823.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255060195922852,1.0,0.0,0.0,2.425220966339112,2.42523193359375,3.924605778138357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.451904296875,0.0,459.3386535644531,1895.4371337890625,0.0,591.6876220703125,0.6052327156066895,1.0,0.0,3.0,1.0,0.0
12210840,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.4153864979743957,0.2903773486614227,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.738074004650116,0.1283388435840606,0.1224592700600624,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8644974827766418,0.2089394629001617,0.1467566490173339,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7009936571121216,0.1092461198568344,0.1044489815831184,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7227410078048706,0.1196121200919151,0.5427581667900085,285.1365661621094,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39605712890625,285.1383972167969,1.0,0.2806504368782043,1.0,1.0,0.0,1.0,-1.448365569114685,1.4483637809753418,1.73741943854111e-06,1.110207200050354,0.8571268916130066,0.8571268916130066,0.0,39.65436935424805,49.0,13842.958984375,-0.0,271.0008544921875,1.0,283.1499938964844,284.51300048828125,291.0568542480469,292.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17823.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255060195922852,1.0,0.0,0.0,2.425220966339112,2.42523193359375,3.924605778138357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.451904296875,0.0,459.3386535644531,1895.4371337890625,0.0,591.6876220703125,0.6052327156066895,1.0,0.0,3.0,1.0,0.0
12210900,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.9990000128746032,0.4172175824642181,0.2953310310840606,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7345243096351624,0.1284828931093216,0.1226249039173126,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8596668243408203,0.2089031189680099,0.1467535644769668,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.6969820261001587,0.1092957034707069,0.1045257076621055,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7183962464332581,0.1193035766482353,0.5415477156639099,285.147216796875,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3912353515625,285.1490783691406,1.0,0.2824212312698364,1.0,1.0,0.0,1.0,-1.453145980834961,1.4531443119049072,1.7478701010986697e-06,1.1139315366744995,0.8585579991340637,0.8585579991340637,0.0,40.597450256347656,49.0,13937.9716796875,-0.0,275.3778381347656,1.0,283.1499938964844,284.5201721191406,291.05743408203125,292.0609130859375,293.1499938964844,293.1499938964844,283.1499938964844,17805.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275086760520935,1.0,0.0,0.0,2.4290802478790283,2.429091215133667,3.937105930162943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.48779296875,0.0,461.1628112792969,1895.4371337890625,0.0,598.9260864257812,0.6060647368431091,1.0,0.0,3.0,1.0,0.0
12210960,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9990000128746032,0.4188958704471588,0.3005321323871612,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.7309030294418335,0.1286347955465316,0.1228007674217224,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8547723889350891,0.2088725119829177,0.1467567533254623,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.6928702592849731,0.1093524247407913,0.1046119555830955,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.7138237953186035,0.1189893186092376,0.5403229594230652,285.15802001953125,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3856201171875,285.159912109375,1.0,0.2842991650104522,1.0,1.0,0.0,1.0,-1.458237886428833,1.4582360982894895,1.759060410222446e-06,1.1179119348526,0.8600609302520752,0.8600609302520752,0.0,41.605201721191406,52.0,14035.4345703125,-0.0,280.07733154296875,1.0,283.1499938964844,284.52740478515625,291.05767822265625,292.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,17788.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529651939868927,1.0,0.0,0.0,2.433234691619873,2.433245658874512,3.950584357426125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.5478515625,0.0,463.14459228515625,1895.4371337890625,0.0,606.7720947265625,0.6069641709327698,1.0,0.0,3.0,1.0,0.0
12211020,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.9990000128746032,0.4218141436576843,0.3115392625331878,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7235134243965149,0.1289602816104889,0.1231800317764282,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8449689745903015,0.2088249325752258,0.1467782706022262,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.6845071315765381,0.1094849482178688,0.1048097088932991,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.7038993835449219,0.1183440163731575,0.53782719373703,285.17987060546875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.372314453125,285.1817321777344,1.0,0.2883250415325165,1.0,1.0,0.0,1.0,-1.4691736698150637,1.4691718816757202,1.7832936691775103e-06,1.1265010833740234,0.8632833361625671,0.8632833361625671,0.0,43.79574966430664,55.0,14236.1474609375,-0.0,290.3390197753906,1.0,283.1499938964844,284.5418701171875,291.0567932128906,292.0780944824219,293.1499938964844,293.1499938964844,283.1499938964844,17757.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342337489128113,1.0,0.0,0.0,2.442380905151367,2.442392110824585,3.980340181897192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.608154296875,0.0,467.5592651367188,1895.4371337890625,0.0,623.8946533203125,0.6089536547660828,1.0,0.0,3.0,1.0,0.0
12211080,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.9990000128746032,0.4218141436576843,0.3115392625331878,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7235134243965149,0.1289602816104889,0.1231800317764282,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8449689745903015,0.2088249325752258,0.1467782706022262,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.6845071315765381,0.1094849482178688,0.1048097088932991,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.7038993835449219,0.1183440163731575,0.53782719373703,285.17987060546875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.372314453125,285.1817321777344,1.0,0.2883250415325165,1.0,1.0,0.0,1.0,-1.4691736698150637,1.4691718816757202,1.7832936691775103e-06,1.1265010833740234,0.8632833361625671,0.8632833361625671,0.0,43.79574966430664,55.0,14236.1474609375,-0.0,290.3390197753906,1.0,283.1499938964844,284.5418701171875,291.0567932128906,292.0780944824219,293.1499938964844,293.1499938964844,283.1499938964844,17757.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342337489128113,1.0,0.0,0.0,2.442380905151367,2.442392110824585,3.980340181897192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.608154296875,0.0,467.5592651367188,1895.4371337890625,0.0,623.8946533203125,0.6089536547660828,1.0,0.0,3.0,1.0,0.0
12211140,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.9990000128746032,0.4241697192192077,0.3231653273105621,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.7159280776977539,0.1293122768402099,0.1235927641391754,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.8353351950645447,0.208792045712471,0.1468163728713989,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.6761777400970459,0.109640285372734,0.1050374582409858,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.693638801574707,0.117677703499794,0.5352697968482971,285.2017517089844,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35699462890625,285.20361328125,1.0,0.2926410436630249,1.0,1.0,0.0,1.0,-1.48087477684021,1.4808729887008667,1.8095181530952689e-06,1.1357446908950806,0.8667998313903809,0.8667998313903809,0.0,46.1932373046875,58.0,14442.6123046875,-0.0,301.6112060546875,1.0,283.1499938964844,284.55621337890625,291.0542297363281,292.087890625,293.1499938964844,293.1499938964844,283.1499938964844,17728.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390291810035706,1.0,0.0,0.0,2.4525933265686035,2.4526045322418213,4.013696184301807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.53271484375,0.0,472.5568237304688,1895.4371337890625,0.0,642.3359375,0.6111855506896973,1.0,0.0,3.0,1.0,0.0
12211200,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.9990000128746032,0.4241697192192077,0.3231653273105621,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.7159280776977539,0.1293122768402099,0.1235927641391754,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.8353351950645447,0.208792045712471,0.1468163728713989,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.6761777400970459,0.109640285372734,0.1050374582409858,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.693638801574707,0.117677703499794,0.5352697968482971,285.2017517089844,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35699462890625,285.20361328125,1.0,0.2926410436630249,1.0,1.0,0.0,1.0,-1.48087477684021,1.4808729887008667,1.8095181530952689e-06,1.1357446908950806,0.8667998313903809,0.8667998313903809,0.0,46.1932373046875,58.0,14442.6123046875,-0.0,301.6112060546875,1.0,283.1499938964844,284.55621337890625,291.0542297363281,292.087890625,293.1499938964844,293.1499938964844,283.1499938964844,17728.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390291810035706,1.0,0.0,0.0,2.4525933265686035,2.4526045322418213,4.013696184301807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.53271484375,0.0,472.5568237304688,1895.4371337890625,0.0,642.3359375,0.6111855506896973,1.0,0.0,3.0,1.0,0.0
12211260,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.9990000128746032,0.4264331459999084,0.334560364484787,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.7089564204216003,0.1300695240497589,0.1242644190788269,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.826752245426178,0.2091372609138488,0.1470306813716888,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.6690617203712463,0.1101998910307884,0.1055222749710083,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.6844410300254822,0.1173823475837707,0.5337657332420349,285.2242431640625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3441162109375,285.2262268066406,1.0,0.2972139120101928,1.0,1.0,0.0,1.0,-1.494392991065979,1.4943910837173462,1.840149025156279e-06,1.1464461088180542,0.8706269264221191,0.8706269264221191,0.0,48.660831451416016,61.0,14663.28125,-0.0,314.0710754394531,1.0,283.1499938964844,284.5710754394531,291.05096435546875,292.0971984863281,293.1499938964844,293.1499938964844,283.1499938964844,17702.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438112616539001,1.0,0.0,0.0,2.463819980621338,2.463831186294556,4.050525319598819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.834228515625,0.0,478.1191711425781,1895.4371337890625,0.0,661.2685546875,0.6136476993560791,1.0,0.0,3.0,1.0,0.0
12211320,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.9990000128746032,0.4264331459999084,0.334560364484787,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.7089564204216003,0.1300695240497589,0.1242644190788269,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.826752245426178,0.2091372609138488,0.1470306813716888,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.6690617203712463,0.1101998910307884,0.1055222749710083,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.6844410300254822,0.1173823475837707,0.5337657332420349,285.2242431640625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3441162109375,285.2262268066406,1.0,0.2972139120101928,1.0,1.0,0.0,1.0,-1.494392991065979,1.4943910837173462,1.840149025156279e-06,1.1464461088180542,0.8706269264221191,0.8706269264221191,0.0,48.660831451416016,61.0,14663.28125,-0.0,314.0710754394531,1.0,283.1499938964844,284.5710754394531,291.05096435546875,292.0971984863281,293.1499938964844,293.1499938964844,283.1499938964844,17702.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438112616539001,1.0,0.0,0.0,2.463819980621338,2.463831186294556,4.050525319598819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.834228515625,0.0,478.1191711425781,1895.4371337890625,0.0,661.2685546875,0.6136476993560791,1.0,0.0,3.0,1.0,0.0
12211380,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.9990000128746032,0.4289746582508087,0.3450382947921753,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.7036020159721375,0.1313266456127166,0.1254214942455291,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.8197764158248901,0.2099277228116989,0.1475691497325897,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6640357375144958,0.1112637147307396,0.1064956560730934,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6773126125335693,0.1175785958766937,0.534501314163208,285.24908447265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3365783691406,285.25128173828125,1.0,0.3020637929439544,1.0,1.0,0.0,1.0,-1.511056661605835,1.5110548734664917,1.878380885500519e-06,1.1596498489379885,0.8747912049293518,0.8747912049293518,0.0,51.0791244506836,64.0,14911.357421875,-0.0,328.1123352050781,1.0,283.1499938964844,284.5878601074219,291.0490417480469,292.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17675.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485903024673462,1.0,0.0,0.0,2.4759857654571533,2.47599720954895,4.090625225217082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.656005859375,0.0,484.2129821777344,1895.4371337890625,0.0,680.7439575195312,0.6163218021392822,1.0,0.0,3.0,1.0,0.0
12211440,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.9990000128746032,0.4289746582508087,0.3450382947921753,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.7036020159721375,0.1313266456127166,0.1254214942455291,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.8197764158248901,0.2099277228116989,0.1475691497325897,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6640357375144958,0.1112637147307396,0.1064956560730934,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6773126125335693,0.1175785958766937,0.534501314163208,285.24908447265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3365783691406,285.25128173828125,1.0,0.3020637929439544,1.0,1.0,0.0,1.0,-1.511056661605835,1.5110548734664917,1.878380885500519e-06,1.1596498489379885,0.8747912049293518,0.8747912049293518,0.0,51.0791244506836,64.0,14911.357421875,-0.0,328.1123352050781,1.0,283.1499938964844,284.5878601074219,291.0490417480469,292.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17675.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485903024673462,1.0,0.0,0.0,2.4759857654571533,2.47599720954895,4.090625225217082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.656005859375,0.0,484.2129821777344,1895.4371337890625,0.0,680.7439575195312,0.6163218021392822,1.0,0.0,3.0,1.0,0.0
12211500,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.9990000128746032,0.4303382635116577,0.3500522971153259,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.7014591693878174,0.1320990622043609,0.1261505335569381,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8166912198066711,0.2104444056749344,0.1479334980249405,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.6621026992797852,0.1119421795010566,0.1071351468563079,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.6743476390838623,0.1178222298622131,0.5355842709541321,285.262451171875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.33447265625,285.26470947265625,1.0,0.3045979738235473,1.0,1.0,0.0,1.0,-1.5204567909240725,1.5204548835754397,1.9001768123416696e-06,1.1671020984649658,0.8770168423652649,0.8770168423652649,0.0,52.28769302368164,64.0,15045.0966796875,-0.0,335.75408935546875,1.0,283.1499938964844,284.596923828125,291.0489807128906,292.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,17662.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510640144348145,1.0,0.0,0.0,2.4824471473693848,2.4824583530426025,4.11200261396516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.237548828125,0.0,487.4756164550781,1895.4371337890625,0.0,691.0467529296875,0.617743968963623,1.0,0.0,3.0,1.0,0.0
12211560,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9990000128746032,0.4317398071289062,0.3549856543540954,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.6995590925216675,0.1329416632652282,0.126952439546585,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8137694597244263,0.2110197395086288,0.1483426839113235,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.6604326367378235,0.1126936748623848,0.1078497767448425,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.6716654896736145,0.118139237165451,0.5370240211486816,285.2762451171875,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3331298828125,285.278564453125,1.0,0.3071976006031036,1.0,1.0,0.0,1.0,-1.5304187536239624,1.5304168462753296,1.923453964991495e-06,1.175000548362732,0.8793370127677917,0.8793370127677917,0.0,53.50616836547852,52.0,15184.0830078125,-0.0,343.7830810546875,1.0,283.1499938964844,284.6063232421875,291.04949951171875,292.1240234375,293.1499938964844,293.1499938964844,283.1499938964844,17648.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553629994392395,1.0,0.0,0.0,2.489150285720825,2.489161491394043,4.134238906772225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.207275390625,0.0,490.8793640136719,1895.4371337890625,0.0,701.8964233398438,0.6192205548286438,1.0,0.0,3.0,1.0,0.0
12211620,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.9990000128746032,0.4360893368721008,0.3517354428768158,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.705076277256012,0.1347895115613937,0.1286171525716781,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8176190257072449,0.212289810180664,0.1491791307926178,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6656886339187622,0.1143596321344375,0.1093434989452362,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.6752748489379883,0.1189565658569336,0.5402565002441406,285.2945861816406,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3397216796875,285.2952880859375,1.0,0.3066131174564361,1.0,1.0,0.0,1.0,-1.5352051258087158,1.535203218460083,1.934846977746929e-06,1.1789281368255615,0.8840759992599487,0.8840759992599487,0.0,52.919700622558594,55.0,15345.4375,-0.0,344.6092224121094,1.0,283.1499938964844,284.6151428222656,291.050048828125,292.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,17626.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587862730026245,1.0,0.0,0.0,2.503131866455078,2.503143310546875,4.1808138462329225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.89306640625,0.0,498.0634765625,1895.4371337890625,0.0,724.2071533203125,0.6223085522651672,1.0,0.0,3.0,1.0,0.0
12211680,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.9990000128746032,0.4360893368721008,0.3517354428768158,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.705076277256012,0.1347895115613937,0.1286171525716781,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8176190257072449,0.212289810180664,0.1491791307926178,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6656886339187622,0.1143596321344375,0.1093434989452362,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.6752748489379883,0.1189565658569336,0.5402565002441406,285.2945861816406,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3397216796875,285.2952880859375,1.0,0.3066131174564361,1.0,1.0,0.0,1.0,-1.5352051258087158,1.535203218460083,1.934846977746929e-06,1.1789281368255615,0.8840759992599487,0.8840759992599487,0.0,52.919700622558594,55.0,15345.4375,-0.0,344.6092224121094,1.0,283.1499938964844,284.6151428222656,291.050048828125,292.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,17626.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587862730026245,1.0,0.0,0.0,2.503131866455078,2.503143310546875,4.1808138462329225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.89306640625,0.0,498.0634765625,1895.4371337890625,0.0,724.2071533203125,0.6223085522651672,1.0,0.0,3.0,1.0,0.0
12211740,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.9990000128746032,0.4413299262523651,0.3500635027885437,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.7091321349143982,0.136438176035881,0.1301154941320419,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050537109375,0.8201465010643005,0.213421419262886,0.1499340236186981,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.6696723699569702,0.1158548071980476,0.1107000336050987,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.6779993176460266,0.1198363751173019,0.5438384413719177,285.3050842285156,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3572082519531,285.3066101074219,1.0,0.307437539100647,1.0,1.0,0.0,1.0,-1.5418251752853394,1.5418232679367063,1.9503827388689388e-06,1.1840916872024536,0.8879410028457642,0.8879410028457642,0.0,52.696266174316406,55.0,15484.6884765625,-0.0,347.3031616210937,1.0,283.1499938964844,284.620849609375,291.0475158691406,292.1426086425781,293.1499938964844,293.1499938964844,283.1499938964844,17614.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622066855430603,1.0,0.0,0.0,2.514674663543701,2.514686107635498,4.2194611182821973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.8056640625,0.0,504.08447265625,1895.4371337890625,0.0,739.3882446289062,0.6248694658279419,1.0,0.0,3.0,1.0,0.0
12211800,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.9990000128746032,0.4426746666431427,0.3499859571456909,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.7099371552467346,0.1368725746870041,0.1305147558450698,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.820549726486206,0.2137206047773361,0.1501362025737762,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.6704922318458557,0.1162489354610443,0.1110623255372047,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.6785154938697815,0.1200849786400795,0.5448859333992004,285.30877685546875,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3617858886719,285.3103332519531,1.0,0.3077702820301056,1.0,1.0,0.0,1.0,-1.5441460609436035,1.5441440343856812,1.9558747226255946e-06,1.18592631816864,0.8889420628547668,0.8889420628547668,0.0,52.724456787109375,58.0,15526.224609375,-0.0,348.531494140625,1.0,283.1499938964844,284.6230163574219,291.04705810546875,292.1441955566406,293.1499938964844,293.1499938964844,283.1499938964844,17611.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629733800888062,1.0,0.0,0.0,2.517619609832764,2.5176310539245605,4.229349599427225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.42724609375,0.0,505.62799072265625,1895.4371337890625,0.0,742.8334350585938,0.625523030757904,1.0,0.0,3.0,1.0,0.0
12211860,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.9990000128746032,0.4493923783302307,0.3509471416473388,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.7131767272949219,0.139177531003952,0.1326504349708557,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.8217032551765442,0.2153178304433822,0.1512264013290405,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6739357709884644,0.1183380261063575,0.1130002737045288,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.6804990768432617,0.1214755102992057,0.5508930087089539,285.32977294921875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3837280273437,285.3316650390625,1.0,0.3101648986339569,1.0,1.0,0.0,1.0,-1.558708429336548,1.558706521987915,1.9905789940821705e-06,1.1974530220031738,0.8941515684127808,0.8941515684127808,0.0,53.20408248901367,61.0,15760.0341796875,0.0,357.112060546875,1.0,283.1499938964844,284.6360168457031,291.0478820800781,292.15655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17594.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667074918746948,1.0,0.0,0.0,2.532737970352173,2.532749652862549,4.2802966504496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.48828125,0.0,513.6036376953125,1895.4371337890625,0.0,759.8368530273438,0.6288793683052063,1.0,0.0,3.0,1.0,0.0
12211920,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.9990000128746032,0.4493923783302307,0.3509471416473388,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.7131767272949219,0.139177531003952,0.1326504349708557,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.8217032551765442,0.2153178304433822,0.1512264013290405,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6739357709884644,0.1183380261063575,0.1130002737045288,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.6804990768432617,0.1214755102992057,0.5508930087089539,285.32977294921875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3837280273437,285.3316650390625,1.0,0.3101648986339569,1.0,1.0,0.0,1.0,-1.558708429336548,1.558706521987915,1.9905789940821705e-06,1.1974530220031738,0.8941515684127808,0.8941515684127808,0.0,53.20408248901367,61.0,15760.0341796875,0.0,357.112060546875,1.0,283.1499938964844,284.6360168457031,291.0478820800781,292.15655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17594.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667074918746948,1.0,0.0,0.0,2.532737970352173,2.532749652862549,4.2802966504496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.48828125,0.0,513.6036376953125,1895.4371337890625,0.0,759.8368530273438,0.6288793683052063,1.0,0.0,3.0,1.0,0.0
12211980,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.9990000128746032,0.4559400379657745,0.3537271618843078,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.7154262661933899,0.1416772305965423,0.1349891275167465,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.8217195272445679,0.2170648127794265,0.1524340361356735,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.6764852404594421,0.1205972731113433,0.1151186749339103,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.6816372871398926,0.1230528429150581,0.5578733682632446,285.3544006347656,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40301513671875,285.35650634765625,1.0,0.3135412335395813,1.0,1.0,0.0,1.0,-1.5772265195846558,1.5772244930267334,2.035287934631924e-06,1.2121212482452393,0.899711012840271,0.899711012840271,0.0,54.14540100097656,64.0,16029.5859375,0.0,369.1107482910156,1.0,283.1499938964844,284.65185546875,291.05352783203125,292.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,17577.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708450078964233,1.0,0.0,0.0,2.5484862327575684,2.5484979152679443,4.3336910948710283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.39892578125,0.0,522.0057983398438,1895.4371337890625,0.0,779.1171875,0.6323787569999695,1.0,0.0,3.0,1.0,0.0
12212040,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.9990000128746032,0.4559400379657745,0.3537271618843078,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.7154262661933899,0.1416772305965423,0.1349891275167465,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.8217195272445679,0.2170648127794265,0.1524340361356735,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.6764852404594421,0.1205972731113433,0.1151186749339103,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.6816372871398926,0.1230528429150581,0.5578733682632446,285.3544006347656,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40301513671875,285.35650634765625,1.0,0.3135412335395813,1.0,1.0,0.0,1.0,-1.5772265195846558,1.5772244930267334,2.035287934631924e-06,1.2121212482452393,0.899711012840271,0.899711012840271,0.0,54.14540100097656,64.0,16029.5859375,0.0,369.1107482910156,1.0,283.1499938964844,284.65185546875,291.05352783203125,292.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,17577.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708450078964233,1.0,0.0,0.0,2.5484862327575684,2.5484979152679443,4.3336910948710283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.39892578125,0.0,522.0057983398438,1895.4371337890625,0.0,779.1171875,0.6323787569999695,1.0,0.0,3.0,1.0,0.0
12212100,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.9990000128746032,0.459119975566864,0.355718582868576,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.7162516117095947,0.1429987251758575,0.1362326145172119,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.8213654160499573,0.2179935574531555,0.1530808359384536,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.6774687170982361,0.121788389980793,0.1162425726652145,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670349121094,0.6819217801094055,0.1239014267921447,0.5616727471351624,285.3678894042969,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4114074707031,285.3701171875,1.0,0.3155540227890014,1.0,1.0,0.0,1.0,-1.5877958536148071,1.5877937078475952,2.0610909814422484e-06,1.2204934358596802,0.9026398062705994,0.9026398062705994,0.0,54.77229309082031,64.0,16176.4296875,0.0,376.3113098144531,1.0,283.1499938964844,284.6607360839844,291.05767822265625,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,17568.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573221743106842,1.0,0.0,0.0,2.5566213130950928,2.5566329956054688,4.361402545782768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7529296875,0.0,526.383544921875,1895.4371337890625,0.0,790.4049072265625,0.6341875195503235,1.0,0.0,3.0,1.0,0.0
12212160,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.9990000128746032,0.4622394144535064,0.3580247759819031,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.7169303894042969,0.1443622708320617,0.1375192701816558,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.8208305239677429,0.218954861164093,0.1537526696920395,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.6783043146133423,0.1230152323842048,0.1174036636948585,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.381103515625,0.682060182094574,0.124782420694828,0.5656368136405945,285.3819885253906,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.41900634765625,285.38427734375,1.0,0.3177392482757568,1.0,1.0,0.0,1.0,-1.5990681648254397,1.5990660190582275,2.08883670893556e-06,1.2294209003448486,0.9056657552719116,0.9056657552719116,0.0,55.48396682739258,67.0,16329.8681640625,0.0,384.1998596191406,1.0,283.1499938964844,284.6700439453125,291.0622863769531,292.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,17558.974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758076906204224,1.0,0.0,0.0,2.564920663833618,2.564932346343994,4.3897642854062724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.537109375,0.0,530.8768920898438,1895.4371337890625,0.0,802.8644409179688,0.6390337347984314,1.0,0.0,3.0,1.0,0.0
