time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212220,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.9990000128746032,0.4658264219760895,0.3611066937446594,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.7175698280334473,0.1460181772708892,0.1390889286994934,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.8199970722198486,0.2201203405857086,0.1545740067958831,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.6791234016418457,0.1245022416114807,0.1188177466392517,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.6820584535598755,0.1258558630943298,0.5705018043518066,285.3922119140625,284.95001220703125,295.5337219238281,288.0409545898437,295.53106689453125,297.42694091796875,285.39385986328125,1.0,0.320515513420105,1.0,1.0,0.0,1.0,-1.613176345825195,1.6131742000579834,2.1238922727206955e-06,1.240591526031494,0.9092448949813844,0.9092448949813844,0.0,56.423606872558594,67.0,16539.375,0.0,394.3441467285156,1.0,283.1499938964844,284.67047119140625,291.06915283203125,292.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,17880.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792737007141113,1.0,0.0,0.0,2.5989434719085693,2.5989553928375244,4.5069941734254826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.90234375,0.0,551.4984741210938,1895.4371337890625,0.0,819.8590087890625,0.6445664763450623,1.0,0.0,3.0,1.0,0.0
12212280,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013061523437,0.9990000128746032,0.4682480990886688,0.3634840548038482,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.7179074287414551,0.1471989452838897,0.1402106881141662,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.8192812204360962,0.220949038863182,0.1551592648029327,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.6795797348022461,0.1255604475736618,0.119826503098011,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.6819441914558411,0.1266220510005951,0.5739873051643372,285.4010009765625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4316711425781,285.4028015136719,1.0,0.3225693106651306,1.0,1.0,0.0,1.0,-1.623475193977356,1.623473048210144,2.14971328205138e-06,1.2487436532974243,0.9118067622184752,0.9118067622184752,0.0,57.14241790771485,70.0,16679.6640625,0.0,401.9383239746094,1.0,283.1499938964844,284.674072265625,291.0736389160156,292.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,17988.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818739533424377,1.0,0.0,0.0,2.614287137985229,2.6142995357513428,4.560368438433217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.03466796875,0.0,560.7700805664062,1895.4371337890625,0.0,832.8328857421875,0.6511425971984863,1.0,0.0,3.0,1.0,0.0
12212340,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.9990000128746032,0.4739408195018768,0.3698886632919311,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.718479335308075,0.1501656323671341,0.1430379301309585,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.817209780216217,0.2230218052864074,0.1566300839185714,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.6804201006889343,0.128212034702301,0.122362844645977,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.6813953518867493,0.1285455971956253,0.582780122756958,285.41510009765625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4411315917969,285.4165954589844,1.0,0.3279078006744385,1.0,1.0,0.0,1.0,-1.649925708770752,1.64992356300354,2.216919483544189e-06,1.2696689367294312,0.9180961847305298,0.9180961847305298,0.0,59.07651519775391,73.0,17058.177734375,0.0,422.07666015625,1.0,283.1499938964844,284.6710510253906,291.08526611328125,292.26666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18640.76953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888770222663879,1.0,0.0,0.0,2.679672718048096,2.679685592651367,4.79133916542196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.8505859375,0.0,602.4841918945312,1895.4371337890625,0.0,868.74951171875,0.6671040058135986,1.0,0.0,3.0,1.0,0.0
12212400,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.9990000128746032,0.4739408195018768,0.3698886632919311,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.718479335308075,0.1501656323671341,0.1430379301309585,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.817209780216217,0.2230218052864074,0.1566300839185714,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.6804201006889343,0.128212034702301,0.122362844645977,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.6813953518867493,0.1285455971956253,0.582780122756958,285.41510009765625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4411315917969,285.4165954589844,1.0,0.3279078006744385,1.0,1.0,0.0,1.0,-1.649925708770752,1.64992356300354,2.216919483544189e-06,1.2696689367294312,0.9180961847305298,0.9180961847305298,0.0,59.07651519775391,73.0,17058.177734375,0.0,422.07666015625,1.0,283.1499938964844,284.6710510253906,291.08526611328125,292.26666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18640.76953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888770222663879,1.0,0.0,0.0,2.679672718048096,2.679685592651367,4.79133916542196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.8505859375,0.0,602.4841918945312,1895.4371337890625,0.0,868.74951171875,0.6671040058135986,1.0,0.0,3.0,1.0,0.0
12212460,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9990000128746032,0.479336142539978,0.3770194351673126,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.7187834978103638,0.1532546132802963,0.1459895968437194,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8147753477096558,0.2251694798469543,0.1581585854291916,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.680960476398468,0.1309613585472107,0.1250006705522537,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.6805521249771118,0.1305436044931411,0.591949462890625,285.4266052246094,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.44775390625,285.4279479980469,1.0,0.3336513638496399,1.0,1.0,0.0,1.0,-1.6780411005020142,1.6780388355255127,2.289758640472428e-06,1.2918909788131714,0.924519956111908,0.924519956111908,0.0,61.24240112304688,76.0,17459.013671875,0.0,444.4226989746094,1.0,283.1499938964844,284.66424560546875,291.0962829589844,292.30133056640625,293.1499938964844,293.1499938964844,283.1499938964844,19442.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964934825897217,1.0,0.0,0.0,2.755399227142334,2.7554128170013428,5.065967911832558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.5576171875,0.0,653.5145263671875,1895.4371337890625,0.0,909.4635009765624,0.685545027256012,1.0,0.0,3.0,1.0,0.0
12212520,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9990000128746032,0.479336142539978,0.3770194351673126,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.7187834978103638,0.1532546132802963,0.1459895968437194,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8147753477096558,0.2251694798469543,0.1581585854291916,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.680960476398468,0.1309613585472107,0.1250006705522537,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.6805521249771118,0.1305436044931411,0.591949462890625,285.4266052246094,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.44775390625,285.4279479980469,1.0,0.3336513638496399,1.0,1.0,0.0,1.0,-1.6780411005020142,1.6780388355255127,2.289758640472428e-06,1.2918909788131714,0.924519956111908,0.924519956111908,0.0,61.24240112304688,76.0,17459.013671875,0.0,444.4226989746094,1.0,283.1499938964844,284.66424560546875,291.0962829589844,292.30133056640625,293.1499938964844,293.1499938964844,283.1499938964844,19442.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964934825897217,1.0,0.0,0.0,2.755399227142334,2.7554128170013428,5.065967911832558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.5576171875,0.0,653.5145263671875,1895.4371337890625,0.0,909.4635009765624,0.685545027256012,1.0,0.0,3.0,1.0,0.0
12212580,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.9990000128746032,0.4844720661640167,0.3846630156040191,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.7189513444900513,0.1564611941576004,0.1490588784217834,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.8121312856674194,0.2273939996957779,0.1597442626953125,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.6813359260559082,0.133803442120552,0.1277327686548233,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.6795578002929688,0.1326136440038681,0.6014696359634399,285.4370422363281,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45220947265625,285.4383239746094,1.0,0.339708536863327,1.0,1.0,0.0,1.0,-1.707517147064209,1.707514762878418,2.367671640968183e-06,1.3151642084121704,0.931074321269989,0.931074321269989,0.0,63.59617614746094,79.0,17877.515625,0.0,468.80364990234375,1.0,283.1499938964844,284.6556701660156,291.1068725585937,292.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,20347.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044382452964783,1.0,0.0,0.0,2.837702751159668,2.837716817855835,5.373127009988821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.04833984375,0.0,712.2482299804688,1895.4371337890625,0.0,953.7943725585938,0.7055532336235046,1.0,0.0,3.0,1.0,0.0
12212640,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.9990000128746032,0.4844720661640167,0.3846630156040191,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.7189513444900513,0.1564611941576004,0.1490588784217834,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.8121312856674194,0.2273939996957779,0.1597442626953125,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.6813359260559082,0.133803442120552,0.1277327686548233,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.6795578002929688,0.1326136440038681,0.6014696359634399,285.4370422363281,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45220947265625,285.4383239746094,1.0,0.339708536863327,1.0,1.0,0.0,1.0,-1.707517147064209,1.707514762878418,2.367671640968183e-06,1.3151642084121704,0.931074321269989,0.931074321269989,0.0,63.59617614746094,79.0,17877.515625,0.0,468.80364990234375,1.0,283.1499938964844,284.6556701660156,291.1068725585937,292.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,20347.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044382452964783,1.0,0.0,0.0,2.837702751159668,2.837716817855835,5.373127009988821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.04833984375,0.0,712.2482299804688,1895.4371337890625,0.0,953.7943725585938,0.7055532336235046,1.0,0.0,3.0,1.0,0.0
12212700,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.9990000128746032,0.486955851316452,0.3886188864707947,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.7190195918083191,0.158108502626419,0.1506368368864059,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8107717633247375,0.2285363972187042,0.1605594754219055,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.681498646736145,0.1352584213018417,0.1291330903768539,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.6790438294410706,0.1336761862039566,0.606361448764801,285.4404602050781,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4538269042969,285.4413757324219,1.0,0.3428315222263336,1.0,1.0,0.0,1.0,-1.7226946353912354,1.7226921319961548,2.40840654441854e-06,1.3271375894546509,0.9343807101249696,0.9343807101249696,0.0,64.83128356933594,79.0,18100.10546875,0.0,481.71575927734375,1.0,283.1499938964844,284.648193359375,291.1124267578125,292.35504150390625,293.1499938964844,293.1499938964844,283.1499938964844,20943.935546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084989905357361,1.0,0.0,0.0,2.8884944915771484,2.8885092735290527,5.567194989453128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.82470703125,0.0,750.3618774414062,1895.4371337890625,0.0,977.1482543945312,0.7151305079460144,1.0,0.0,3.0,1.0,0.0
12212760,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.9990000128746032,0.4893887639045715,0.3926411271095276,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.7190905213356018,0.1597857922315597,0.1522432565689087,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.809400200843811,0.2296991199254989,0.16138856112957,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.6816568374633789,0.1367353647947311,0.1305547952651977,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.6785324215888977,0.1347572952508926,0.6113379597663879,285.44732666015625,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4550476074219,285.4485778808594,1.0,0.3460071980953216,1.0,1.0,0.0,1.0,-1.7381302118301392,1.738127827644348,2.45026399170456e-06,1.33930766582489,0.9377646446228028,0.9377646446228028,0.0,66.10018920898438,82.0,18310.359375,0.0,495.0907287597656,1.0,283.1499938964844,284.64666748046875,291.1175842285156,292.37237548828125,293.1499938964844,293.1499938964844,283.1499938964844,21320.98828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125442981719971,1.0,0.0,0.0,2.923937559127808,2.923952579498291,5.704656587113277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.3466796875,0.0,777.4843139648438,1895.4371337890625,0.0,1000.8676147460938,0.7264902591705322,1.0,0.0,3.0,1.0,0.0
12212820,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9990000128746032,0.4941254556179046,0.400806576013565,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.719287633895874,0.1632305830717086,0.1555437892675399,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.8066774010658264,0.2320868968963623,0.16309255361557,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.682006299495697,0.1397537887096405,0.1334620416164398,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.6775698065757751,0.1369767040014267,0.6215579509735107,285.4579772949219,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4567565917969,285.4592590332031,1.0,0.3524888455867767,1.0,1.0,0.0,1.0,-1.7697045803070068,1.7697020769119265,2.5372305572091136e-06,1.364179015159607,0.944599449634552,0.944599449634552,0.0,68.72183227539062,70.0,18755.27734375,0.0,523.1806640625,1.0,283.1499938964844,284.637939453125,291.1287536621094,292.4094543457031,293.1499938964844,293.1499938964844,283.1499938964844,22342.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207389235496521,1.0,0.0,0.0,3.0125162601470947,3.0125322341918945,6.055529979676066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.48828125,0.0,848.5156860351562,1895.4371337890625,0.0,1050.2747802734375,0.7479699850082397,1.0,0.0,3.0,1.0,0.0
12212880,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9990000128746032,0.4941254556179046,0.400806576013565,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.719287633895874,0.1632305830717086,0.1555437892675399,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.8066774010658264,0.2320868968963623,0.16309255361557,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.682006299495697,0.1397537887096405,0.1334620416164398,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.6775698065757751,0.1369767040014267,0.6215579509735107,285.4579772949219,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4567565917969,285.4592590332031,1.0,0.3524888455867767,1.0,1.0,0.0,1.0,-1.7697045803070068,1.7697020769119265,2.5372305572091136e-06,1.364179015159607,0.944599449634552,0.944599449634552,0.0,68.72183227539062,70.0,18755.27734375,0.0,523.1806640625,1.0,283.1499938964844,284.637939453125,291.1287536621094,292.4094543457031,293.1499938964844,293.1499938964844,283.1499938964844,22342.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207389235496521,1.0,0.0,0.0,3.0125162601470947,3.0125322341918945,6.055529979676066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.48828125,0.0,848.5156860351562,1895.4371337890625,0.0,1050.2747802734375,0.7479699850082397,1.0,0.0,3.0,1.0,0.0
12212940,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.9990000128746032,0.4992512762546539,0.3975501358509063,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.7252878546714783,0.1663414388895034,0.1584335267543792,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.811268150806427,0.2342301309108734,0.1645573526620865,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.68856281042099,0.1424659341573715,0.1359818428754806,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.6829341053962708,0.1389862895011901,0.6303465962409973,285.4596252441406,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4633483886719,285.4596252441406,1.0,0.3534380793571472,1.0,1.0,0.0,1.0,-1.784614324569702,1.784611701965332,2.579144393166644e-06,1.376081943511963,0.9506012797355652,0.9506012797355652,0.0,68.29303741455078,70.0,19042.828125,0.0,531.6851806640625,1.0,283.1499938964844,284.62213134765625,291.1379089355469,292.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,23307.98046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278200149536133,1.0,0.0,0.0,3.0938560962677,3.0938727855682373,6.38695041743631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.74365234375,0.0,917.4890747070312,1895.4371337890625,0.0,1094.3966064453125,0.7647339701652527,1.0,0.0,3.0,1.0,0.0
12213000,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.9990000128746032,0.5001496076583862,0.3963715434074402,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.7265099883079529,0.1667718142271042,0.1588259786367416,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8123663663864136,0.2345252186059951,0.1647536307573318,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6899065971374512,0.1428405344486236,0.1363224536180496,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6841161847114563,0.1392681896686554,0.6315382719039917,285.4595642089844,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4654846191406,285.45953369140625,1.0,0.3533002436161041,1.0,1.0,0.0,1.0,-1.7857460975646973,1.7857434749603271,2.582341494417051e-06,1.3769845962524414,0.9514155983924866,0.9514155983924866,0.0,68.04183959960938,73.0,19071.001953125,0.0,531.6708984375,1.0,283.1499938964844,284.620361328125,291.13873291015625,292.44207763671875,293.1499938964844,293.1499938964844,283.1499938964844,23399.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287032961845398,1.0,0.0,0.0,3.102159023284912,3.1021759510040283,6.421277589652163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.23974609375,0.0,924.6790771484376,1895.4371337890625,0.0,1099.990966796875,0.7696926593780518,1.0,0.0,3.0,1.0,0.0
12213060,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.9990000128746032,0.5081773996353149,0.3938367962837219,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.7327282428741455,0.1704397499561309,0.1622336357831955,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.8167378902435303,0.2370308339595794,0.1664670407772064,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6967973113059998,0.1460300981998443,0.1392856687307357,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.6897962093353271,0.1417253762483596,0.6422313451766968,285.45849609375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4874267578125,285.4591979980469,1.0,0.3558442294597626,1.0,1.0,0.0,1.0,-1.8052424192428589,1.8052397966384888,2.6373763830633834e-06,1.3922185897827148,0.9581677317619324,0.9581677317619324,0.0,67.89100646972656,76.0,19403.490234375,0.0,544.2350463867188,1.0,283.1499938964844,284.60333251953125,291.1449279785156,292.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,24481.703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635343611240387,1.0,0.0,0.0,3.1918153762817383,3.191833257675171,6.797807827751967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.830078125,0.0,1005.2974853515624,1895.4371337890625,0.0,1142.6820068359375,0.7914122939109802,1.0,0.0,3.0,1.0,0.0
12213120,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.9990000128746032,0.5081773996353149,0.3938367962837219,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.7327282428741455,0.1704397499561309,0.1622336357831955,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.8167378902435303,0.2370308339595794,0.1664670407772064,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6967973113059998,0.1460300981998443,0.1392856687307357,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.6897962093353271,0.1417253762483596,0.6422313451766968,285.45849609375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4874267578125,285.4591979980469,1.0,0.3558442294597626,1.0,1.0,0.0,1.0,-1.8052424192428589,1.8052397966384888,2.6373763830633834e-06,1.3922185897827148,0.9581677317619324,0.9581677317619324,0.0,67.89100646972656,76.0,19403.490234375,0.0,544.2350463867188,1.0,283.1499938964844,284.60333251953125,291.1449279785156,292.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,24481.703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635343611240387,1.0,0.0,0.0,3.1918153762817383,3.191833257675171,6.797807827751967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.830078125,0.0,1005.2974853515624,1895.4371337890625,0.0,1142.6820068359375,0.7914122939109802,1.0,0.0,3.0,1.0,0.0
12213180,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.9990000128746032,0.516197144985199,0.3940705955028534,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.7375282049179077,0.1742413192987442,0.1657939106225967,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8193448781967163,0.2396221756935119,0.1682572364807129,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7020927667617798,0.1493259966373443,0.1423766762018203,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.6940373182296753,0.1443307250738144,0.6537666916847229,285.4636535644531,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5078430175781,285.464599609375,1.0,0.3595211803913116,1.0,1.0,0.0,1.0,-1.829507827758789,1.8295050859451287,2.70694886239653e-06,1.4112571477890017,0.9650387167930604,0.9650387167930604,0.0,68.50704193115234,79.0,19784.451171875,0.0,562.6900634765625,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,25575.12109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413520574569702,1.0,0.0,0.0,3.2810800075531006,3.2810988426208496,7.183348884609586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.09912109375,0.0,1090.0384521484375,1895.4371337890625,0.0,1182.2537841796875,0.8130221366882324,1.0,0.0,3.0,1.0,0.0
12213240,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.9990000128746032,0.516197144985199,0.3940705955028534,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.7375282049179077,0.1742413192987442,0.1657939106225967,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8193448781967163,0.2396221756935119,0.1682572364807129,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7020927667617798,0.1493259966373443,0.1423766762018203,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.6940373182296753,0.1443307250738144,0.6537666916847229,285.4636535644531,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5078430175781,285.464599609375,1.0,0.3595211803913116,1.0,1.0,0.0,1.0,-1.829507827758789,1.8295050859451287,2.70694886239653e-06,1.4112571477890017,0.9650387167930604,0.9650387167930604,0.0,68.50704193115234,79.0,19784.451171875,0.0,562.6900634765625,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,25575.12109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413520574569702,1.0,0.0,0.0,3.2810800075531006,3.2810988426208496,7.183348884609586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.09912109375,0.0,1090.0384521484375,1895.4371337890625,0.0,1182.2537841796875,0.8130221366882324,1.0,0.0,3.0,1.0,0.0
12213300,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5201154351234436,0.3949121832847595,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.739564836025238,0.1761912554502487,0.1676276475191116,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.8202044367790222,0.2409520149230957,0.1691810637712478,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7043192982673645,0.1510125547647476,0.1439658999443054,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.6957705020904541,0.1456755548715591,0.6597723960876465,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.51678466796875,285.4668884277344,1.0,0.3617127239704132,1.0,1.0,0.0,1.0,-1.842948079109192,1.842945337295532,2.7459400371299125e-06,1.421797513961792,0.9685068726539612,0.9685068726539612,0.0,69.01860046386719,79.0,19994.005859375,0.0,573.6273193359375,1.0,283.1499938964844,284.5839233398437,291.1624450683594,292.51629638671875,293.1499938964844,293.1499938964844,283.1499938964844,26249.33984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444349884986877,1.0,0.0,0.0,3.33341908454895,3.3334386348724365,7.414351443912892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.943359375,0.0,1142.026611328125,1895.4371337890625,0.0,1202.8980712890625,0.8229169845581055,1.0,0.0,3.0,1.0,0.0
12213360,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.9990000128746032,0.5239582061767578,0.396175742149353,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.7413892149925232,0.1781737357378006,0.1694958060979843,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.8208105564117432,0.2423053234815597,0.1701232939958572,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.7062997221946716,0.1527245044708252,0.1455827951431274,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.6972706913948059,0.1470437049865722,0.6659068465232849,285.4725036621094,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52471923828125,285.4736328125,1.0,0.3641087114810943,1.0,1.0,0.0,1.0,-1.8571465015411377,1.8571436405181885,2.787482344501768e-06,1.432928204536438,0.972054123878479,0.972054123878479,0.0,69.65029907226562,82.0,20198.44140625,0.0,585.619873046875,1.0,283.1499938964844,284.58270263671875,291.170166015625,292.5352478027344,293.1499938964844,293.1499938964844,283.1499938964844,26670.658203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647621214389801,1.0,0.0,0.0,3.369456052780152,3.3694756031036377,7.575527547487582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.32080078125,0.0,1178.4359130859375,1895.4371337890625,0.0,1224.4720458984375,0.8344045877456665,1.0,0.0,3.0,1.0,0.0
12213420,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.9990000128746032,0.5314359068870544,0.3996915221214294,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.7445452809333801,0.1822278648614883,0.1733273118734359,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8214514851570129,0.2450784593820572,0.1720619946718216,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7096784114837646,0.1562176346778869,0.1488929092884063,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.6997223496437073,0.14983731508255,0.6784945130348206,285.4839172363281,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5379943847656,285.4852294921875,1.0,0.3693886995315552,1.0,1.0,0.0,1.0,-1.887385964393616,1.8873831033706665,2.8771537472493947e-06,1.4566181898117063,0.9792388081550598,0.9792388081550598,0.0,71.20405578613281,85.0,20638.666015625,0.0,612.3624877929688,1.0,283.1499938964844,284.5765380859375,291.18756103515625,292.57769775390625,293.1499938964844,293.1499938964844,283.1499938964844,27774.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545080542564392,1.0,0.0,0.0,3.4574246406555176,3.4574453830718994,7.976250344654545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.59814453125,0.0,1270.9921875,1895.4371337890625,0.0,1271.913330078125,0.8556751012802124,1.0,0.0,3.0,1.0,0.0
12213480,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.9990000128746032,0.5314359068870544,0.3996915221214294,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.7445452809333801,0.1822278648614883,0.1733273118734359,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8214514851570129,0.2450784593820572,0.1720619946718216,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7096784114837646,0.1562176346778869,0.1488929092884063,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.6997223496437073,0.14983731508255,0.6784945130348206,285.4839172363281,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5379943847656,285.4852294921875,1.0,0.3693886995315552,1.0,1.0,0.0,1.0,-1.887385964393616,1.8873831033706665,2.8771537472493947e-06,1.4566181898117063,0.9792388081550598,0.9792388081550598,0.0,71.20405578613281,85.0,20638.666015625,0.0,612.3624877929688,1.0,283.1499938964844,284.5765380859375,291.18756103515625,292.57769775390625,293.1499938964844,293.1499938964844,283.1499938964844,27774.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545080542564392,1.0,0.0,0.0,3.4574246406555176,3.4574453830718994,7.976250344654545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.59814453125,0.0,1270.9921875,1895.4371337890625,0.0,1271.913330078125,0.8556751012802124,1.0,0.0,3.0,1.0,0.0
12213540,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.9990000128746032,0.5386525988578796,0.4042935371398926,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7471680045127869,0.1863991022109985,0.1772808730602264,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8214920163154602,0.2479407340288162,0.1740705817937851,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.7123758792877197,0.1598012000322342,0.1522998660802841,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7015752196311951,0.1526997238397598,0.6914510130882263,285.4977722167969,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5480651855469,285.4991455078125,1.0,0.3752141296863556,1.0,1.0,0.0,1.0,-1.919719934463501,1.9197169542312624,2.9748227916570613e-06,1.481924533843994,0.986626148223877,0.986626148223877,0.0,73.09040832519531,88.0,21100.85546875,0.0,642.5264282226562,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.6225280761719,293.1499938964844,293.1499938964844,283.1499938964844,28875.671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661993682384491,1.0,0.0,0.0,3.54433274269104,3.5443544387817383,8.382282317143108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.3125,0.0,1366.9932861328125,1895.4371337890625,0.0,1324.7021484375,0.8766781091690063,1.0,0.0,3.0,1.0,0.0
12213600,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.9990000128746032,0.5386525988578796,0.4042935371398926,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7471680045127869,0.1863991022109985,0.1772808730602264,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8214920163154602,0.2479407340288162,0.1740705817937851,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.7123758792877197,0.1598012000322342,0.1522998660802841,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7015752196311951,0.1526997238397598,0.6914510130882263,285.4977722167969,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5480651855469,285.4991455078125,1.0,0.3752141296863556,1.0,1.0,0.0,1.0,-1.919719934463501,1.9197169542312624,2.9748227916570613e-06,1.481924533843994,0.986626148223877,0.986626148223877,0.0,73.09040832519531,88.0,21100.85546875,0.0,642.5264282226562,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.6225280761719,293.1499938964844,293.1499938964844,283.1499938964844,28875.671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661993682384491,1.0,0.0,0.0,3.54433274269104,3.5443544387817383,8.382282317143108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.3125,0.0,1366.9932861328125,1895.4371337890625,0.0,1324.7021484375,0.8766781091690063,1.0,0.0,3.0,1.0,0.0
12213660,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9990000128746032,0.5456517934799194,0.409678041934967,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7494221925735474,0.190680980682373,0.1813476979732513,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.821137011051178,0.2508887052536011,0.1761451065540313,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7146109342575073,0.1634698510169983,0.155795931816101,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7030124664306641,0.1556242853403091,0.7047281265258789,285.5132751464844,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5556030273437,285.5147399902344,1.0,0.3814527988433838,1.0,1.0,0.0,1.0,-1.953701853752136,1.953698754310608,3.079440375586273e-06,1.5084940195083618,0.9942317008972168,0.9942317008972168,0.0,75.23629760742188,91.0,21580.90625,0.0,675.7390747070312,1.0,283.1499938964844,284.5704040527344,291.2232360839844,292.6684265136719,293.1499938964844,293.1499938964844,283.1499938964844,29977.697265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669898271560669,1.0,0.0,0.0,3.6304869651794434,3.630509614944458,8.794740438133886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.06298828125,0.0,1466.7484130859375,1895.4371337890625,0.0,1381.7796630859375,0.8974877595901489,1.0,0.0,3.0,1.0,0.0
12213720,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9990000128746032,0.5456517934799194,0.409678041934967,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7494221925735474,0.190680980682373,0.1813476979732513,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.821137011051178,0.2508887052536011,0.1761451065540313,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7146109342575073,0.1634698510169983,0.155795931816101,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7030124664306641,0.1556242853403091,0.7047281265258789,285.5132751464844,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5556030273437,285.5147399902344,1.0,0.3814527988433838,1.0,1.0,0.0,1.0,-1.953701853752136,1.953698754310608,3.079440375586273e-06,1.5084940195083618,0.9942317008972168,0.9942317008972168,0.0,75.23629760742188,91.0,21580.90625,0.0,675.7390747070312,1.0,283.1499938964844,284.5704040527344,291.2232360839844,292.6684265136719,293.1499938964844,293.1499938964844,283.1499938964844,29977.697265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669898271560669,1.0,0.0,0.0,3.6304869651794434,3.630509614944458,8.794740438133886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.06298828125,0.0,1466.7484130859375,1895.4371337890625,0.0,1381.7796630859375,0.8974877595901489,1.0,0.0,3.0,1.0,0.0
12213780,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.5524755120277405,0.415607750415802,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7514384984970093,0.1950683295726776,0.185520514845848,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.8205423951148987,0.2539185881614685,0.1782814264297485,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7165504097938538,0.1672191768884658,0.1593746691942215,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7041807174682617,0.1586079895496368,0.7182996869087219,285.5301208496094,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5611572265625,285.5316772460937,1.0,0.3880034983158111,1.0,1.0,0.0,1.0,-1.9889941215515137,1.988990902900696,3.1902047794574173e-06,1.536059856414795,1.0,1.0,0.0,77.58462524414062,94.0,22075.18359375,0.0,711.7219848632812,1.0,283.1499938964844,284.5696105957031,291.2406311035156,292.7149353027344,293.1499938964844,293.1499938964844,283.1499938964844,31118.662109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780491471290588,1.0,0.0,0.0,3.715397357940674,3.715421199798584,9.210937719217328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.6376953125,0.0,1569.9735107421875,1895.4371337890625,0.0,1442.0150146484375,0.9179999232292176,1.0,0.0,3.0,1.0,0.0
12213840,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.5524755120277405,0.415607750415802,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7514384984970093,0.1950683295726776,0.185520514845848,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.8205423951148987,0.2539185881614685,0.1782814264297485,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7165504097938538,0.1672191768884658,0.1593746691942215,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7041807174682617,0.1586079895496368,0.7182996869087219,285.5301208496094,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5611572265625,285.5316772460937,1.0,0.3880034983158111,1.0,1.0,0.0,1.0,-1.9889941215515137,1.988990902900696,3.1902047794574173e-06,1.536059856414795,1.0,1.0,0.0,77.58462524414062,94.0,22075.18359375,0.0,711.7219848632812,1.0,283.1499938964844,284.5696105957031,291.2406311035156,292.7149353027344,293.1499938964844,293.1499938964844,283.1499938964844,31118.662109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780491471290588,1.0,0.0,0.0,3.715397357940674,3.715421199798584,9.210937719217328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.6376953125,0.0,1569.9735107421875,1895.4371337890625,0.0,1442.0150146484375,0.9179999232292176,1.0,0.0,3.0,1.0,0.0
12213900,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.9990000128746032,0.5558339357376099,0.4187195003032684,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7523905634880066,0.1973014324903488,0.1876459717750549,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380859375,0.820193350315094,0.2554643154144287,0.1793724596500396,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.7174476981163025,0.1691238433122635,0.1611942499876022,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7047006487846375,0.1601223796606063,0.7251944541931152,285.53814697265625,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5633850097656,285.53955078125,1.0,0.3913727104663849,1.0,1.0,0.0,1.0,-2.0070583820343018,2.007055282592773,3.247723498134292e-06,1.5501588582992554,1.0,1.0,0.0,78.8209457397461,94.0,22331.025390625,0.0,730.6951904296875,1.0,283.1499938964844,284.56817626953125,291.2493896484375,292.7388000488281,293.1499938964844,293.1499938964844,283.1499938964844,31909.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821860671043396,1.0,0.0,0.0,3.762540102005005,3.762564420700073,9.446165449844556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.5888671875,0.0,1630.4637451171875,1895.4371337890625,0.0,1473.10498046875,0.926708161830902,1.0,0.0,3.0,1.0,0.0
12213960,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.9990000128746032,0.5591655373573303,0.4219048321247101,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.7533196210861206,0.1995625048875808,0.1897975802421569,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.8198254704475403,0.2570326328277588,0.1804785877466201,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.7183124423027039,0.1710498034954071,0.1630338877439499,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.7051935195922852,0.1616533100605011,0.7321627736091614,285.54986572265625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5653076171875,285.5515441894531,1.0,0.394795149564743,1.0,1.0,0.0,1.0,-2.0253734588623047,2.0253701210021973,3.306604185127071e-06,1.5644463300704956,1.0,1.0,0.0,80.0928955078125,97.0,22577.81640625,0.0,750.3029174804688,1.0,283.1499938964844,284.57244873046875,291.2577209472656,292.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,32409.701171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862966418266296,1.0,0.0,0.0,3.791940450668335,3.7919652462005615,9.594366474630078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.72998046875,0.0,1668.984375,1895.4371337890625,0.0,1504.33251953125,0.9367079734802246,1.0,0.0,3.0,1.0,0.0
12214020,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.9990000128746032,0.5657698512077332,0.4284042716026306,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7551599144935608,0.2041636109352111,0.1941779106855392,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8190925717353821,0.2602327466011047,0.1827375739812851,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.7199966311454773,0.1749618351459503,0.1667725592851638,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7061551213264465,0.1647634357213974,0.746325671672821,285.5716552734375,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.568603515625,285.5734558105469,1.0,0.4017648100852966,1.0,1.0,0.0,1.0,-2.0626511573791504,2.062647581100464,3.4281974876648742e-06,1.5935059785842896,1.0,1.0,0.0,82.72005462646484,100.0,23089.73046875,0.0,791.315673828125,1.0,283.1499938964844,284.5777282714844,291.2748718261719,292.80877685546875,293.1499938964844,293.1499938964844,283.04998779296875,33640.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694561243057251,1.0,0.0,0.0,3.863274335861206,3.863300085067749,9.95873961073812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.94970703125,0.0,1764.9586181640625,1895.4371337890625,0.0,1568.0982666015625,0.9531848430633544,1.0,0.0,3.0,1.0,0.0
