time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214080,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.9990000128746032,0.5657698512077332,0.4284042716026306,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7551599144935608,0.2041636109352111,0.1941779106855392,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8190925717353821,0.2602327466011047,0.1827375739812851,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.7199966311454773,0.1749618351459503,0.1667725592851638,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7061551213264465,0.1647634357213974,0.746325671672821,285.5716552734375,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.568603515625,285.5734558105469,1.0,0.4017648100852966,1.0,1.0,0.0,1.0,-2.0626511573791504,2.062647581100464,3.4281974876648742e-06,1.5935059785842896,1.0,1.0,0.0,82.72005462646484,100.0,23089.73046875,0.0,791.315673828125,1.0,283.1499938964844,284.5777282714844,291.2748718261719,292.80877685546875,293.1499938964844,293.1499938964844,283.04998779296875,33640.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694561243057251,1.0,0.0,0.0,3.863274335861206,3.863300085067749,9.95873961073812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.94970703125,0.0,1764.9586181640625,1895.4371337890625,0.0,1568.0982666015625,0.9531848430633544,1.0,0.0,3.0,1.0,0.0
12214140,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.9990000128746032,0.5715827345848083,0.4349724948406219,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7566988468170166,0.208527535200119,0.1983917951583862,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.8181597590446472,0.2631642520427704,0.1848688423633575,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7213711142539978,0.1786590814590454,0.1703592091798782,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068374752998352,0.1676776260137558,0.7598531246185303,285.5185852050781,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5682067871094,285.5194396972656,1.0,0.4085663557052612,1.0,1.0,0.0,1.0,-2.0987141132354736,2.098710536956787,3.54807571056881e-06,1.6216031312942505,1.0,1.0,0.0,85.37798309326172,100.0,23753.865234375,0.0,832.6636352539062,1.0,283.052490234375,284.5013732910156,291.3126525878906,292.8993835449219,293.1499938964844,293.1499938964844,283.04998779296875,34618.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081198692321777,1.0,0.0,0.0,3.919037580490112,3.9190640449523926,1.0248307944493718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.7001953125,0.0,1842.49462890625,1895.4371337890625,0.0,1675.41357421875,0.9647834300994872,1.0,0.0,3.0,1.0,0.0
12214200,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.9990000128746032,0.5718169808387756,0.4352586567401886,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.7567516565322876,0.2087087780237198,0.198564812541008,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.8181089758872986,0.2632846236228943,0.1849540770053863,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.7214173674583435,0.1788122355937957,0.1705061346292495,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.7068538069725037,0.1677975505590438,0.7604029774665833,285.51910400390625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5681457519531,285.5201110839844,1.0,0.4088506698608398,1.0,1.0,0.0,1.0,-2.1002047061920166,2.100201368331909,3.553077931428561e-06,1.6227638721466064,1.0,1.0,0.0,85.49259948730469,103.0,23773.888671875,0.0,834.4169311523438,1.0,283.0521240234375,284.50146484375,291.3124389648437,292.8997802734375,293.1499938964844,293.1499938964844,282.75,34646.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085225582122803,1.0,0.0,0.0,3.920624017715454,3.9206504821777344,1.0256605946779018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.17333984375,0.0,1844.7330322265625,1895.4371337890625,0.0,1678.6497802734375,0.9651613235473632,1.0,0.0,3.0,1.0,0.0
12214260,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.9990000128746032,0.5762295722961426,0.4431197941303253,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.7573771476745605,0.2128310650587082,0.202663242816925,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3120422363281,0.8160877227783203,0.2656936645507812,0.186828538775444,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.7219212651252747,0.1822737902402877,0.1739730238914489,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.7065269351005554,0.1704162955284118,0.773118257522583,285.3119506835937,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.55712890625,285.3115234375,1.0,0.4159240126609802,1.0,1.0,0.0,1.0,-2.13625717163086,2.136253595352173,3.6752369396708673e-06,1.6508487462997437,1.0,1.0,0.0,88.53707885742188,106.0,24789.939453125,0.0,878.4796752929688,1.0,282.7562255859375,284.25732421875,291.3680114746094,293.0468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35191.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331883311271667,1.0,0.0,0.0,3.9513208866119385,3.951347589492798,1.0417844578114457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.20751953125,0.0,1888.4036865234373,1895.4371337890625,0.0,1881.859619140625,0.972464382648468,1.0,0.0,3.0,1.0,0.0
12214320,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.9990000128746032,0.5762295722961426,0.4431197941303253,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.7573771476745605,0.2128310650587082,0.202663242816925,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3120422363281,0.8160877227783203,0.2656936645507812,0.186828538775444,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.7219212651252747,0.1822737902402877,0.1739730238914489,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.7065269351005554,0.1704162955284118,0.773118257522583,285.3119506835937,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.55712890625,285.3115234375,1.0,0.4159240126609802,1.0,1.0,0.0,1.0,-2.13625717163086,2.136253595352173,3.6752369396708673e-06,1.6508487462997437,1.0,1.0,0.0,88.53707885742188,106.0,24789.939453125,0.0,878.4796752929688,1.0,282.7562255859375,284.25732421875,291.3680114746094,293.0468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35191.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331883311271667,1.0,0.0,0.0,3.9513208866119385,3.951347589492798,1.0417844578114457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.20751953125,0.0,1888.4036865234373,1895.4371337890625,0.0,1881.859619140625,0.972464382648468,1.0,0.0,3.0,1.0,0.0
12214380,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9990000128746032,0.579030454158783,0.4521021842956543,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7568566203117371,0.2165344804525375,0.2063365280628204,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8128443956375122,0.2675353586673736,0.1882603466510772,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7213373184204102,0.185336634516716,0.1770416796207428,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7049247622489929,0.1725797653198242,0.7837178707122803,285.0995178222656,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5361022949219,285.0992126464844,1.0,0.4228329360485077,1.0,1.0,0.0,1.0,-2.169595718383789,2.1695919036865234,3.7901479572610697e-06,1.6767988204956057,1.0,1.0,0.0,91.86048126220705,109.0,25790.353515625,0.0,922.2863159179688,1.0,282.4561462402344,284.0104064941406,291.3760681152344,293.125,293.1499938964844,293.1499938964844,282.1499938964844,35518.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551719546318054,1.0,0.0,0.0,3.969620943069458,3.969647884368897,1.0514565929042874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.35009765625,0.0,1914.76318359375,1895.4371337890625,0.0,2070.360595703125,0.9768176078796388,1.0,0.0,3.0,1.0,0.0
12214440,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9990000128746032,0.579030454158783,0.4521021842956543,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7568566203117371,0.2165344804525375,0.2063365280628204,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8128443956375122,0.2675353586673736,0.1882603466510772,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7213373184204102,0.185336634516716,0.1770416796207428,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7049247622489929,0.1725797653198242,0.7837178707122803,285.0995178222656,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5361022949219,285.0992126464844,1.0,0.4228329360485077,1.0,1.0,0.0,1.0,-2.169595718383789,2.1695919036865234,3.7901479572610697e-06,1.6767988204956057,1.0,1.0,0.0,91.86048126220705,109.0,25790.353515625,0.0,922.2863159179688,1.0,282.4561462402344,284.0104064941406,291.3760681152344,293.125,293.1499938964844,293.1499938964844,282.1499938964844,35518.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551719546318054,1.0,0.0,0.0,3.969620943069458,3.969647884368897,1.0514565929042874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.35009765625,0.0,1914.76318359375,1895.4371337890625,0.0,2070.360595703125,0.9768176078796388,1.0,0.0,3.0,1.0,0.0
12214500,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9990000128746032,0.5799985527992249,0.4567237198352813,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7564374208450317,0.218297854065895,0.208091989159584,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8110652565956116,0.2683544158935547,0.1889062225818634,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7208825945854187,0.1867781281471252,0.1784925609827041,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7039148807525635,0.1735509932041168,0.7885164618492126,284.9355773925781,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5235595703125,284.9224548339844,1.0,0.4262087941169739,1.0,1.0,0.0,1.0,-2.185537576675415,2.1855337619781494,3.845753326459089e-06,1.6891984939575195,0.999498188495636,0.999498188495636,0.0,93.56065368652344,109.0,26550.650390625,0.0,944.0734252929688,1.0,282.19354248046875,283.8067932128906,291.4078063964844,293.2560729980469,293.1499938964844,293.1499938964844,282.1499938964844,35633.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675383687019348,1.0,0.0,0.0,3.975720405578613,3.975747585296631,1.054690301316441e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.703125,0.0,1923.64990234375,1895.4371337890625,0.0,2179.01025390625,0.9782647490501404,1.0,0.0,3.0,1.0,0.0
12214560,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5806387662887573,0.4615367650985718,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7558040022850037,0.2199842780828476,0.2097447216510772,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8090430498123169,0.2690809965133667,0.1894542276859283,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7202193737030029,0.1881438791751861,0.1798468977212906,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7026620507240295,0.174434632062912,0.7928157448768616,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5087585449219,284.8876647949219,1.0,0.4295177757740021,1.0,1.0,0.0,1.0,-2.2007534503936768,2.200749635696411,3.899228886439232e-06,1.7010325193405151,0.9985440373420716,0.9985440373420716,0.0,95.30878448486328,112.0,26779.212890625,0.0,965.6027221679688,1.0,282.1556396484375,283.76513671875,291.37506103515625,293.1836853027344,293.1499938964844,293.1499938964844,281.8500061035156,35754.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727387547492981,1.0,0.0,0.0,3.979417324066162,3.97944450378418,1.056652649822354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.8525390625,0.0,1929.4715576171875,1895.4371337890625,0.0,2225.197509765625,0.9791795015335084,1.0,0.0,3.0,1.0,0.0
12214620,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.9990000128746032,0.5812740921974182,0.4710260033607483,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7545650601387024,0.2232688814401626,0.2129788845777511,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.8050084114074707,0.2704418301582336,0.1905035525560379,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7188839316368103,0.1907767653465271,0.1824710965156555,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.7001398801803589,0.1761003732681274,0.8009351491928101,284.6796875,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47137451171875,284.6795654296875,1.0,0.4359656870365143,1.0,1.0,0.0,1.0,-2.2302021980285645,2.23019814491272,4.003821686637821e-06,1.723920822143555,0.9931749105453492,0.9931749105453492,0.0,98.7893295288086,100.0,27758.115234375,0.0,1008.3971557617188,1.0,281.8561096191406,283.5242004394531,291.379150390625,293.2445678710937,293.1499938964844,293.1499938964844,281.54998779296875,36004.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874183058738708,1.0,0.0,0.0,3.979965925216675,3.979993104934693,1.0569439155005966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.35986328125,0.0,1932.2315673828125,1895.4371337890625,0.0,2356.993896484375,0.9794524312019348,1.0,0.0,3.0,1.0,0.0
12214680,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.9990000128746032,0.5812740921974182,0.4710260033607483,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7545650601387024,0.2232688814401626,0.2129788845777511,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.8050084114074707,0.2704418301582336,0.1905035525560379,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7188839316368103,0.1907767653465271,0.1824710965156555,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.7001398801803589,0.1761003732681274,0.8009351491928101,284.6796875,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47137451171875,284.6795654296875,1.0,0.4359656870365143,1.0,1.0,0.0,1.0,-2.2302021980285645,2.23019814491272,4.003821686637821e-06,1.723920822143555,0.9931749105453492,0.9931749105453492,0.0,98.7893295288086,100.0,27758.115234375,0.0,1008.3971557617188,1.0,281.8561096191406,283.5242004394531,291.379150390625,293.2445678710937,293.1499938964844,293.1499938964844,281.54998779296875,36004.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874183058738708,1.0,0.0,0.0,3.979965925216675,3.979993104934693,1.0569439155005966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.35986328125,0.0,1932.2315673828125,1895.4371337890625,0.0,2356.993896484375,0.9794524312019348,1.0,0.0,3.0,1.0,0.0
12214740,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.9990000128746032,0.5825903415679932,0.4680438041687011,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.7595561742782593,0.2264155000448227,0.2159472852945327,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.8079475164413452,0.2716452181339264,0.1913450807332992,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.7232185006141663,0.193260446190834,0.1848183870315551,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.7038261890411377,0.1776286959648132,0.8077713847160339,284.4633483886719,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.443115234375,284.4623107910156,1.0,0.4366149306297302,1.0,1.0,0.0,1.0,-2.2422468662261963,2.242242813110352,4.047398761031218e-06,1.7334988117218018,0.9848819375038148,0.9848819375038148,0.0,98.32237243652344,103.0,28564.435546875,0.0,1018.9628295898438,1.0,281.5561218261719,283.2769470214844,291.3890380859375,293.3062438964844,293.1499938964844,293.1499938964844,281.25,36249.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005418181419373,1.0,0.0,0.0,3.9715518951416016,3.971579074859619,1.052479774443782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.51416015625,0.0,1923.2347412109373,1895.4371337890625,0.0,2476.3798828125,0.9776942133903505,1.0,0.0,3.0,1.0,0.0
12214800,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.9990000128746032,0.5825903415679932,0.4680438041687011,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.7595561742782593,0.2264155000448227,0.2159472852945327,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.8079475164413452,0.2716452181339264,0.1913450807332992,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.7232185006141663,0.193260446190834,0.1848183870315551,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.7038261890411377,0.1776286959648132,0.8077713847160339,284.4633483886719,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.443115234375,284.4623107910156,1.0,0.4366149306297302,1.0,1.0,0.0,1.0,-2.2422468662261963,2.242242813110352,4.047398761031218e-06,1.7334988117218018,0.9848819375038148,0.9848819375038148,0.0,98.32237243652344,103.0,28564.435546875,0.0,1018.9628295898438,1.0,281.5561218261719,283.2769470214844,291.3890380859375,293.3062438964844,293.1499938964844,293.1499938964844,281.25,36249.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005418181419373,1.0,0.0,0.0,3.9715518951416016,3.971579074859619,1.052479774443782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.51416015625,0.0,1923.2347412109373,1895.4371337890625,0.0,2476.3798828125,0.9776942133903505,1.0,0.0,3.0,1.0,0.0
12214860,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.9990000128746032,0.5851276516914368,0.467868447303772,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2596130371094,0.7628061175346375,0.2291755825281143,0.2186784744262695,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594909667969,0.8089678287506104,0.2724519968032837,0.1919994503259658,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2597351074219,0.7258400917053223,0.195341557264328,0.1869162172079086,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2597961425781,0.7056886553764343,0.1787828058004379,0.8135470151901245,284.2593994140625,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4267272949219,284.2586975097656,1.0,0.4388089179992676,1.0,1.0,0.0,1.0,-2.2555525302886963,2.255548477172852,4.095214990229579e-06,1.7437244653701782,0.973924994468689,0.973924994468689,0.0,98.66383361816406,106.0,29454.625,0.0,1034.049560546875,1.0,281.2560119628906,283.0383605957031,291.401123046875,293.3692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36498.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122392892837524,1.0,0.0,0.0,3.9539310932159424,3.95395827293396,1.043161319103092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.30078125,0.0,1902.36279296875,1895.4371337890625,0.0,2583.830078125,0.9738630056381226,1.0,0.0,3.0,1.0,0.0
12214920,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.9990000128746032,0.5851276516914368,0.467868447303772,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2596130371094,0.7628061175346375,0.2291755825281143,0.2186784744262695,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594909667969,0.8089678287506104,0.2724519968032837,0.1919994503259658,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2597351074219,0.7258400917053223,0.195341557264328,0.1869162172079086,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2597961425781,0.7056886553764343,0.1787828058004379,0.8135470151901245,284.2593994140625,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4267272949219,284.2586975097656,1.0,0.4388089179992676,1.0,1.0,0.0,1.0,-2.2555525302886963,2.255548477172852,4.095214990229579e-06,1.7437244653701782,0.973924994468689,0.973924994468689,0.0,98.66383361816406,106.0,29454.625,0.0,1034.049560546875,1.0,281.2560119628906,283.0383605957031,291.401123046875,293.3692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36498.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122392892837524,1.0,0.0,0.0,3.9539310932159424,3.95395827293396,1.043161319103092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.30078125,0.0,1902.36279296875,1895.4371337890625,0.0,2583.830078125,0.9738630056381226,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07965087890625,0.9990000128746032,0.5862268805503845,0.4704056978225708,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813293457031,0.7634923458099365,0.2309307157993316,0.220461755990982,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.8079294562339783,0.2727441489696502,0.1922978460788726,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819396972656,0.7261596918106079,0.196560263633728,0.1881975382566452,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7052368521690369,0.1792969554662704,0.8164721131324768,284.0803527832031,284.95001220703125,297.1666564941406,288.3726806640625,297.1650390625,297.40924072265625,284.0768127441406,1.0,0.4409718513488769,1.0,1.0,0.0,1.0,-2.266153812408448,2.2661495208740234,4.133659786020871e-06,1.7519488334655762,0.9635542035102844,0.9635542035102844,0.0,99.6850357055664,106.0,30389.15625,0.0,1049.0684814453125,1.0,280.9656677246094,282.8168334960937,291.43414306640625,293.4761962890625,293.1499938964844,293.1499938964844,280.95001220703125,36705.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234789371490479,1.0,0.0,0.0,3.9342234134674072,3.9342503547668457,1.0327883046556965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.27978515625,0.0,1878.658447265625,1895.4371337890625,0.0,2687.828857421875,0.9695295095443726,1.0,0.0,3.0,1.0,0.0
12215040,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.9990000128746032,0.5864562392234802,0.4715696573257446,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724792480469,0.7634499073028564,0.2314601242542266,0.2209701985120773,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724182128906,0.8073340058326721,0.2728219330310821,0.1923503875732422,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.7260191440582275,0.196913257241249,0.1885451376438141,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726623535156,0.7048196792602539,0.1794229298830032,0.817118763923645,284.0723571777344,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.403076171875,284.0722045898437,1.0,0.4417195916175842,1.0,1.0,0.0,1.0,-2.26941990852356,2.269415616989136,4.145536877331324e-06,1.7544792890548706,0.9606431722640992,0.9606431722640992,0.0,100.10745239257812,109.0,30454.068359375,0.0,1054.1376953125,1.0,280.95611572265625,282.8105773925781,291.4202575683594,293.446533203125,293.1499938964844,293.1499938964844,280.6499938964844,36753.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241725564002991,1.0,0.0,0.0,3.926966667175293,3.926993608474731,1.0289818419551011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.916015625,0.0,1869.7528076171875,1895.4371337890625,0.0,2694.267578125,0.9679319858551024,1.0,0.0,3.0,1.0,0.0
12215100,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273986816406,0.9990000128746032,0.5866051912307739,0.4742483794689178,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.93212890625,0.7632217407226562,0.2324966639280319,0.2220251411199569,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307861328125,0.805965781211853,0.2729175388813019,0.1924755275249481,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93377685546875,0.7255893349647522,0.1975805908441543,0.1892535388469696,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93487548828125,0.703791081905365,0.1796167492866516,0.8183639049530029,283.9294128417969,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3888854980469,283.9184875488281,1.0,0.4433572590351105,1.0,1.0,0.0,1.0,-2.2764017581939697,2.276397466659546,4.170992724539246e-06,1.7598923444747925,0.9524807929992676,0.9524807929992676,0.0,101.06736755371094,109.0,31279.044921875,0.0,1065.2381591796875,1.0,280.6947021484375,282.6227111816406,291.4602355957031,293.5873718261719,293.1499938964844,293.1499938964844,280.6499938964844,36899.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332127928733826,1.0,0.0,0.0,3.9098756313323975,3.909902334213257,1.0200445785812915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.11767578125,0.0,1849.18212890625,1895.4371337890625,0.0,2778.373291015625,0.9641373753547668,1.0,0.0,3.0,1.0,0.0
12215160,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5863277912139893,0.4774872362613678,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7625797390937805,0.2334474772214889,0.2229742109775543,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.8041478395462036,0.272925853729248,0.1925137042999267,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.7247751951217651,0.1981585323810577,0.1898567080497741,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7023251056671143,0.1797162294387817,0.8191025257110596,283.8893737792969,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3724060058594,283.8895263671875,1.0,0.4450696110725403,1.0,1.0,0.0,1.0,-2.283090114593506,2.283086061477661,4.195460860501044e-06,1.765080451965332,0.9449574947357178,0.9449574947357178,0.0,102.1819839477539,97.0,31434.35546875,0.0,1076.68798828125,1.0,280.656005859375,282.5881042480469,291.4398498535156,293.5256042480469,293.1499938964844,293.1499938964844,280.3500061035156,37035.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365939855575562,1.0,0.0,0.0,3.889656782150269,3.889683246612549,1.009522065942292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.63623046875,0.0,1824.7564697265625,1895.4371337890625,0.0,2809.90966796875,0.959697961807251,1.0,0.0,3.0,1.0,0.0
12215220,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054443359375,0.9990000128746032,0.5864472985267639,0.472502201795578,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.7671319246292114,0.2352071851491928,0.2246297299861908,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.8069158792495728,0.2728202641010284,0.1924345642328262,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7282404899597168,0.1991534531116485,0.1907966136932373,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060852050781,0.7049736976623535,0.1797446310520172,0.8192423582077026,283.7055969238281,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3461608886719,283.7047424316406,1.0,0.4431080222129822,1.0,1.0,0.0,1.0,-2.280311822891236,2.2803075313568115,4.185655143373879e-06,1.7631343603134155,0.9268446564674376,0.9268446564674376,0.0,100.70298767089844,100.0,32300.83984375,0.0,1067.9688720703125,1.0,280.3564758300781,282.36822509765625,291.4562683105469,293.59991455078125,293.1499938964844,293.1499938964844,280.04998779296875,37358.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489261865615845,1.0,0.0,0.0,3.8405098915100098,3.840535879135132,9.841720611802884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.494140625,0.0,1766.326416015625,1895.4371337890625,0.0,2925.2138671875,0.9488431811332704,1.0,0.0,3.0,1.0,0.0
12215280,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054443359375,0.9990000128746032,0.5864472985267639,0.472502201795578,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.7671319246292114,0.2352071851491928,0.2246297299861908,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.8069158792495728,0.2728202641010284,0.1924345642328262,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7282404899597168,0.1991534531116485,0.1907966136932373,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060852050781,0.7049736976623535,0.1797446310520172,0.8192423582077026,283.7055969238281,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3461608886719,283.7047424316406,1.0,0.4431080222129822,1.0,1.0,0.0,1.0,-2.280311822891236,2.2803075313568115,4.185655143373879e-06,1.7631343603134155,0.9268446564674376,0.9268446564674376,0.0,100.70298767089844,100.0,32300.83984375,0.0,1067.9688720703125,1.0,280.3564758300781,282.36822509765625,291.4562683105469,293.59991455078125,293.1499938964844,293.1499938964844,280.04998779296875,37358.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489261865615845,1.0,0.0,0.0,3.8405098915100098,3.840535879135132,9.841720611802884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.494140625,0.0,1766.326416015625,1895.4371337890625,0.0,2925.2138671875,0.9488431811332704,1.0,0.0,3.0,1.0,0.0
12215340,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599060058594,0.9990000128746032,0.5873093008995056,0.4709691703319549,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5640563964844,0.7689291834831238,0.2360885590314865,0.2254712581634521,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5629577636719,0.8077203035354614,0.2727241218090057,0.192379355430603,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5655517578125,0.7295052409172058,0.1996247917413711,0.1912512630224228,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5666809082031,0.7057428956031799,0.1797097623348236,0.8191174268722534,283.56170654296875,284.95001220703125,297.3486328125,288.4196472167969,297.3470458984375,297.3381652832031,283.5517578125,1.0,0.4429343044757843,1.0,1.0,0.0,1.0,-2.279801845550537,2.2797977924346924,4.183574674243573e-06,1.7626168727874756,0.9157453775405884,0.9157453775405884,0.0,100.25425720214844,100.0,33124.96484375,0.0,1065.6878662109375,1.0,280.09259033203125,282.1855163574219,291.4907531738281,293.7301940917969,293.1499938964844,293.1499938964844,280.04998779296875,37565.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577168583869934,1.0,0.0,0.0,3.8092761039733887,3.809302091598511,9.682293011792351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.13623046875,0.0,1729.9197998046875,1895.4371337890625,0.0,3007.59375,0.9419263005256652,1.0,0.0,3.0,1.0,0.0
12215400,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262145996094,0.9990000128746032,0.5878971219062805,0.4709059596061706,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.769770085811615,0.2368381172418594,0.226176306605339,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262756347656,0.8076164722442627,0.2725893855094909,0.1922798156738281,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7299578785896301,0.2000031769275665,0.191610962152481,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.7056794166564941,0.1796352118253708,0.8187982439994812,283.5262451171875,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.32989501953125,283.5262756347656,1.0,0.4430612921714782,1.0,1.0,0.0,1.0,-2.280500650405884,2.28049635887146,4.186088062851923e-06,1.7631341218948364,0.9063485860824584,0.9063485860824584,0.0,100.25666809082033,103.0,33194.51953125,0.0,1066.4403076171875,1.0,280.0567932128906,282.1576232910156,291.4687805175781,293.6658935546875,293.1499938964844,293.1499938964844,279.75,37738.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602935671806335,1.0,0.0,0.0,3.7772645950317374,3.777290105819702,9.520243793303962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.984375,0.0,1692.8797607421875,1895.4371337890625,0.0,3031.75830078125,0.9348950982093812,1.0,0.0,3.0,1.0,0.0
12215460,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3997497558594,0.9990000128746032,0.5882972478866577,0.4739968180656433,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3983459472656,0.7696367502212524,0.2382402867078781,0.2275434881448745,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3986511230469,0.8056122660636902,0.2723262906074524,0.19212606549263,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3979187011719,0.729296088218689,0.2006811648607254,0.1923016756772995,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.39764404296875,0.7038779854774475,0.179451122879982,0.8182159066200256,283.3990783691406,284.95001220703125,297.4381103515625,288.4418029785156,297.4024963378906,297.3118896484375,283.4037170410156,1.0,0.443906307220459,0.8299177885055542,0.8299177885055542,0.3605109751224518,1.0,-2.285794258117676,1.6387897729873655,0.6470044851303101,1.1226475238800049,0.8864611387252808,0.8864611387252808,0.0,100.96759033203124,103.0,34571.26171875,0.0,1072.7186279296875,1.0,279.7608337402344,281.9856262207031,291.4909362792969,293.7597045898437,293.1499938964844,293.1499938964844,279.75,38108.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713176250457764,1.0,0.0,0.0,3.706900119781494,3.7069251537323,9.168853694063728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.1123046875,0.0,1613.419921875,1895.4371337890625,0.0,3135.17041015625,0.9194067120552064,1.0,0.0,3.0,1.0,0.0
12215520,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4092102050781,0.9990000128746032,0.5883267521858215,0.4744485020637512,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073791503906,0.7695616483688354,0.2384138703346252,0.2276941239833831,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40777587890625,0.8053285479545593,0.2723252177238464,0.1921110302209854,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4067687988281,0.7291696667671204,0.2007710188627243,0.1923766732215881,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4063415527344,0.7036206722259521,0.1794447153806686,0.8181473612785339,283.4083557128906,284.95001220703125,297.44451904296875,288.4433898925781,297.4009704589844,297.31005859375,283.4139404296875,1.0,0.4440387487411499,0.8112875819206238,0.8112875819206238,0.4000000059604645,1.0,-2.286506175994873,1.5419673919677734,0.7445387244224548,1.025898814201355,0.8845493197441101,0.8845493197441101,0.0,101.08161926269533,106.0,34673.90234375,0.0,1073.6646728515625,1.0,279.75750732421875,281.9923400878906,291.48638916015625,293.7523803710937,293.1499938964844,293.1499938964844,280.04998779296875,38131.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716139793395996,1.0,0.0,0.0,3.698707103729248,3.6987321376800537,9.128369242716872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.9033203125,0.0,1604.19384765625,1895.4371337890625,0.0,3137.9501953125,0.9175994396209716,1.0,0.0,3.0,1.0,0.0
12215580,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.9990000128746032,0.5909923911094666,0.4771449267864227,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71343994140625,0.7706180810928345,0.2411228716373443,0.2299246937036514,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139892578125,0.8045223355293274,0.2735249996185303,0.1926377564668655,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7294725775718689,0.2024981528520584,0.1937310099601745,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.7028002738952637,0.180150881409645,0.8200834393501282,283.7147521972656,284.95001220703125,297.509033203125,288.4590148925781,297.3952331542969,297.3099670410156,283.7211303710937,1.0,0.4459634125232696,0.6225752234458923,0.6225752234458923,0.800000011920929,1.0,-2.296997308731079,0.9860920310020448,1.3109052181243896,0.4685288071632385,0.870417594909668,0.870417594909668,0.0,102.01116943359376,109.0,34594.79296875,0.0,1087.6021728515625,1.0,280.0420227050781,282.3168640136719,291.4232482910156,293.6158752441406,293.1499938964844,293.1499938964844,280.3500061035156,38023.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594588041305542,1.0,0.0,0.0,3.621903657913208,3.621927738189697,8.753203815103916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.55224609375,0.0,1517.160888671875,1895.4371337890625,0.0,3023.92919921875,0.9004453420639038,1.0,0.0,3.0,1.0,0.0
12215640,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.9990000128746032,0.5909923911094666,0.4771449267864227,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71343994140625,0.7706180810928345,0.2411228716373443,0.2299246937036514,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139892578125,0.8045223355293274,0.2735249996185303,0.1926377564668655,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7294725775718689,0.2024981528520584,0.1937310099601745,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.7028002738952637,0.180150881409645,0.8200834393501282,283.7147521972656,284.95001220703125,297.509033203125,288.4590148925781,297.3952331542969,297.3099670410156,283.7211303710937,1.0,0.4459634125232696,0.6225752234458923,0.6225752234458923,0.800000011920929,1.0,-2.296997308731079,0.9860920310020448,1.3109052181243896,0.4685288071632385,0.870417594909668,0.870417594909668,0.0,102.01116943359376,109.0,34594.79296875,0.0,1087.6021728515625,1.0,280.0420227050781,282.3168640136719,291.4232482910156,293.6158752441406,293.1499938964844,293.1499938964844,280.3500061035156,38023.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594588041305542,1.0,0.0,0.0,3.621903657913208,3.621927738189697,8.753203815103916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.55224609375,0.0,1517.160888671875,1895.4371337890625,0.0,3023.92919921875,0.9004453420639038,1.0,0.0,3.0,1.0,0.0
12215700,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994140625,0.9990000128746032,0.5934052467346191,0.4778186976909637,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7719771862030029,0.2428587526082992,0.2314571589231491,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946228027344,0.8050491213798523,0.2745782136917114,0.1932793855667114,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.7303637862205505,0.203703373670578,0.1947748959064483,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.7032418847084045,0.1808302104473114,0.8227034211158752,283.8966064453125,284.95001220703125,297.5411071777344,288.4666748046875,297.4021301269531,297.31768798828125,283.9129333496094,1.0,0.4473379850387573,0.5282189846038818,0.5282189846038818,1.0,1.0,-2.3048157691955566,0.8701797127723694,1.4346359968185425,0.3509893715381622,0.8651446104049683,0.8651446104049683,0.0,102.41465759277344,109.0,33885.7109375,0.0,1097.8590087890625,1.0,280.29736328125,282.53131103515625,291.3959350585937,293.4926452636719,293.1499938964844,293.1499938964844,280.3500061035156,37906.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506152033805847,1.0,0.0,0.0,3.586312770843506,3.586336374282837,8.582021564507158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.87255859375,0.0,1477.476806640625,1895.4371337890625,0.0,2941.032958984375,0.8924944996833801,1.0,0.0,3.0,1.0,0.0
12215760,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.9990000128746032,0.5962895750999451,0.4785120189189911,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859924316406,0.7735680937767029,0.2447774112224578,0.2332107275724411,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9863586425781,0.8058323264122009,0.275835245847702,0.1941115856170654,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.7314701676368713,0.205075517296791,0.1960181593894958,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.7039478421211243,0.1816790401935577,0.8262426853179932,283.9869384765625,284.95001220703125,297.57305908203125,288.4742431640625,297.4218139648437,297.3294677734375,283.9917297363281,1.0,0.4489506781101227,0.5427033305168152,0.5427033305168152,1.0,1.0,-2.314497947692871,0.8834099173545837,1.4310879707336426,0.3619987368583679,0.8596872687339783,0.8596872687339783,0.0,102.90154266357422,112.0,33889.109375,0.0,1110.2547607421875,1.0,280.3413391113281,282.6138610839844,291.4291381835937,293.5714416503906,293.1499938964844,293.1499938964844,280.6499938964844,37785.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847053050994873,1.0,0.0,0.0,3.5539841651916504,3.5540075302124023,8.427994657722593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.59716796875,0.0,1441.9564208984375,1895.4371337890625,0.0,2907.677001953125,0.8851813673973083,1.0,0.0,3.0,1.0,0.0
12215820,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9990000128746032,0.6024541258811951,0.4805145263671875,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.7767027020454407,0.2488580495119094,0.2369986623525619,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338562011719,0.8073071837425232,0.2785816788673401,0.1959795653820037,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328796386719,0.7336723208427429,0.2080429941415786,0.1987667828798294,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.7054333686828613,0.18362557888031,0.8346781730651855,284.2344055175781,284.95001220703125,297.6365661621094,288.4891052246094,297.4668884277344,297.3563537597656,284.2391357421875,1.0,0.4527865946292877,0.5716720223426819,0.5716720223426819,1.0,1.0,-2.3371291160583496,0.9272857308387756,1.4098434448242188,0.40074622631073,0.8520655035972595,0.8520655035972595,0.0,104.16004943847656,115.0,33163.546875,0.0,1140.0264892578125,1.0,280.6404724121094,282.9003295898437,291.4471740722656,293.54351806640625,293.1499938964844,293.1499938964844,280.95001220703125,37477.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356796503067017,1.0,0.0,0.0,3.497465848922729,3.4974887371063232,8.162068638739584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.53662109375,0.0,1380.5865478515625,1895.4371337890625,0.0,2801.3779296875,0.8724152445793152,1.0,0.0,3.0,1.0,0.0
12215880,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9990000128746032,0.6024541258811951,0.4805145263671875,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.7767027020454407,0.2488580495119094,0.2369986623525619,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338562011719,0.8073071837425232,0.2785816788673401,0.1959795653820037,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328796386719,0.7336723208427429,0.2080429941415786,0.1987667828798294,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.7054333686828613,0.18362557888031,0.8346781730651855,284.2344055175781,284.95001220703125,297.6365661621094,288.4891052246094,297.4668884277344,297.3563537597656,284.2391357421875,1.0,0.4527865946292877,0.5716720223426819,0.5716720223426819,1.0,1.0,-2.3371291160583496,0.9272857308387756,1.4098434448242188,0.40074622631073,0.8520655035972595,0.8520655035972595,0.0,104.16004943847656,115.0,33163.546875,0.0,1140.0264892578125,1.0,280.6404724121094,282.9003295898437,291.4471740722656,293.54351806640625,293.1499938964844,293.1499938964844,280.95001220703125,37477.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356796503067017,1.0,0.0,0.0,3.497465848922729,3.4974887371063232,8.162068638739584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.53662109375,0.0,1380.5865478515625,1895.4371337890625,0.0,2801.3779296875,0.8724152445793152,1.0,0.0,3.0,1.0,0.0
