time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215940,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808654785156,0.9990000128746032,0.6088173985481262,0.483332097530365,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47918701171875,0.7796548008918762,0.253196507692337,0.2410620152950287,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.8085736036300659,0.2815966010093689,0.198054552078247,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.478515625,0.735737681388855,0.2112329304218292,0.2017594277858734,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779663085937,0.7068570256233215,0.1858201920986175,0.8443989753723145,284.4800720214844,284.95001220703125,297.6994323730469,288.50360107421875,297.5126953125,297.38427734375,284.4848327636719,1.0,0.4573008418083191,0.6006407141685486,0.6006407141685486,1.0,1.0,-2.3631575107574463,0.9676328301429749,1.3955246210098269,0.4352194964885711,0.847698450088501,0.847698450088501,0.0,105.76602935791016,118.0,32506.771484375,0.0,1175.5628662109375,1.0,280.9402770996094,283.1827697753906,291.4656982421875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251755237579346,1.0,0.0,0.0,3.454698085784912,3.454720497131348,7.96367430666578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.93212890625,0.0,1334.3907470703125,1895.4371337890625,0.0,2703.581787109375,0.8626607656478882,1.0,0.0,3.0,1.0,0.0
12216000,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808654785156,0.9990000128746032,0.6088173985481262,0.483332097530365,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47918701171875,0.7796548008918762,0.253196507692337,0.2410620152950287,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.8085736036300659,0.2815966010093689,0.198054552078247,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.478515625,0.735737681388855,0.2112329304218292,0.2017594277858734,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779663085937,0.7068570256233215,0.1858201920986175,0.8443989753723145,284.4800720214844,284.95001220703125,297.6994323730469,288.50360107421875,297.5126953125,297.38427734375,284.4848327636719,1.0,0.4573008418083191,0.6006407141685486,0.6006407141685486,1.0,1.0,-2.3631575107574463,0.9676328301429749,1.3955246210098269,0.4352194964885711,0.847698450088501,0.847698450088501,0.0,105.76602935791016,118.0,32506.771484375,0.0,1175.5628662109375,1.0,280.9402770996094,283.1827697753906,291.4656982421875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251755237579346,1.0,0.0,0.0,3.454698085784912,3.454720497131348,7.96367430666578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.93212890625,0.0,1334.3907470703125,1895.4371337890625,0.0,2703.581787109375,0.8626607656478882,1.0,0.0,3.0,1.0,0.0
12216060,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.9990000128746032,0.6152476072311401,0.4868214130401611,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.7824254035949707,0.2577477097511291,0.245340034365654,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8096628189086914,0.2848339378833771,0.200296401977539,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.7376545071601868,0.2145937234163284,0.2049291729927063,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.708178699016571,0.1881985068321228,0.8550335168838501,284.7243957519531,284.95001220703125,297.7616882324219,288.5177307128906,297.5543212890625,297.4114685058594,284.7290954589844,1.0,0.4623542726039886,0.5982755422592163,0.5982755422592163,1.0,1.0,-2.3917624950408936,0.9794129729270936,1.4123495817184448,0.4405892491340637,0.8465760946273804,0.8465760946273804,0.0,107.65584564208984,121.0,31932.486328125,0.0,1216.030029296875,1.0,281.2395935058594,283.4598999023437,291.4843139648437,293.5025939941406,293.1499938964844,293.1499938964844,281.54998779296875,36696.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155509829521179,1.0,0.0,0.0,3.427356481552124,3.4273784160614014,7.838119131520216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.14892578125,0.0,1304.1827392578125,1895.4371337890625,0.0,2614.403076171875,0.8562849760055542,1.0,0.0,3.0,1.0,0.0
12216120,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.9990000128746032,0.6152476072311401,0.4868214130401611,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.7824254035949707,0.2577477097511291,0.245340034365654,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8096628189086914,0.2848339378833771,0.200296401977539,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.7376545071601868,0.2145937234163284,0.2049291729927063,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.708178699016571,0.1881985068321228,0.8550335168838501,284.7243957519531,284.95001220703125,297.7616882324219,288.5177307128906,297.5543212890625,297.4114685058594,284.7290954589844,1.0,0.4623542726039886,0.5982755422592163,0.5982755422592163,1.0,1.0,-2.3917624950408936,0.9794129729270936,1.4123495817184448,0.4405892491340637,0.8465760946273804,0.8465760946273804,0.0,107.65584564208984,121.0,31932.486328125,0.0,1216.030029296875,1.0,281.2395935058594,283.4598999023437,291.4843139648437,293.5025939941406,293.1499938964844,293.1499938964844,281.54998779296875,36696.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155509829521179,1.0,0.0,0.0,3.427356481552124,3.4273784160614014,7.838119131520216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.14892578125,0.0,1304.1827392578125,1895.4371337890625,0.0,2614.403076171875,0.8562849760055542,1.0,0.0,3.0,1.0,0.0
12216180,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.6217902898788452,0.4908255934715271,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7850735187530518,0.26249960064888,0.2498141378164291,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8106422424316406,0.2882782220840454,0.2026877254247665,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7394683957099915,0.2181088924407959,0.2082526981830597,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7094224691390991,0.1907333135604858,0.8664188385009766,284.9708557128906,284.95001220703125,297.8232116699219,288.5315246582031,297.59429931640625,297.4367370605469,284.9754943847656,1.0,0.4678317308425903,0.595910370349884,0.595910370349884,1.0,1.0,-2.4224891662597656,0.9911847710609436,1.4313043355941772,0.4454735815525055,0.8487544655799866,0.8487544655799866,0.0,109.78123474121094,124.0,31507.94140625,0.0,1260.8486328125,1.0,281.5393981933594,283.73748779296875,291.5043029785156,293.4939880371094,293.1499938964844,293.1499938964844,281.8500061035156,36262.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071166276931763,1.0,0.0,0.0,3.4163360595703125,3.41635799407959,7.787794515934365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.14794921875,0.0,1290.2529296875,1895.4371337890625,0.0,2536.666015625,0.8535003662109375,1.0,0.0,3.0,1.0,0.0
12216240,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.6217902898788452,0.4908255934715271,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7850735187530518,0.26249960064888,0.2498141378164291,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8106422424316406,0.2882782220840454,0.2026877254247665,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7394683957099915,0.2181088924407959,0.2082526981830597,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7094224691390991,0.1907333135604858,0.8664188385009766,284.9708557128906,284.95001220703125,297.8232116699219,288.5315246582031,297.59429931640625,297.4367370605469,284.9754943847656,1.0,0.4678317308425903,0.595910370349884,0.595910370349884,1.0,1.0,-2.4224891662597656,0.9911847710609436,1.4313043355941772,0.4454735815525055,0.8487544655799866,0.8487544655799866,0.0,109.78123474121094,124.0,31507.94140625,0.0,1260.8486328125,1.0,281.5393981933594,283.73748779296875,291.5043029785156,293.4939880371094,293.1499938964844,293.1499938964844,281.8500061035156,36262.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071166276931763,1.0,0.0,0.0,3.4163360595703125,3.41635799407959,7.787794515934365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.14794921875,0.0,1290.2529296875,1895.4371337890625,0.0,2536.666015625,0.8535003662109375,1.0,0.0,3.0,1.0,0.0
12216300,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.6250959038734436,0.4930160641670227,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.78632652759552,0.2649347186088562,0.25210040807724,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8110643625259399,0.2900573015213012,0.2039164751768112,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7403149008750916,0.2199094593524933,0.2099507451057434,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7099886536598206,0.1920487284660339,0.8723023533821106,285.13531494140625,284.95001220703125,297.85369873046875,288.5382995605469,297.6119079589844,297.4455261230469,285.1493225097656,1.0,0.4706986248493194,0.5947277545928955,0.5947277545928955,1.0,1.0,-2.438451051712036,0.9973149299621582,1.441136121749878,0.4480267465114593,0.851567268371582,0.851567268371582,0.0,110.92670440673828,124.0,31017.572265625,0.0,1284.7000732421875,1.0,281.79180908203125,283.9375,291.4881896972656,293.4005126953125,293.1499938964844,293.1499938964844,281.8500061035156,36031.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010374307632446,1.0,0.0,0.0,3.416747570037842,3.41676926612854,7.789670348756772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.16064453125,0.0,1289.0384521484375,1895.4371337890625,0.0,2480.9140625,0.8534510731697083,1.0,0.0,3.0,1.0,0.0
12216360,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.9990000128746032,0.6285227537155151,0.4951489567756653,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7876929640769958,0.2674460411071777,0.2544771730899811,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.811610758304596,0.2919205725193023,0.2052220404148101,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7412585616111755,0.2217702120542526,0.2117202430963516,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.7106679081916809,0.193428635597229,0.8785285353660583,285.2154541015625,284.95001220703125,297.88397216796875,288.54498291015625,297.6298522949219,297.4549560546875,285.2195739746094,1.0,0.4736485183238983,0.5940312743186951,0.5940312743186951,1.0,1.0,-2.4550423622131348,1.0041505098342896,1.4508917331695557,0.4511388838291168,0.8541896939277649,0.8541896939277649,0.0,112.0818099975586,127.0,31161.775390625,0.0,1309.6337890625,1.0,281.8398742675781,284.01080322265625,291.5251770019531,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35824.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800298273563385,1.0,0.0,0.0,3.4218552112579346,3.421876907348633,7.812976718923892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.5126953125,0.0,1292.622802734375,1895.4371337890625,0.0,2474.152587890625,0.8543732762336731,1.0,0.0,3.0,1.0,0.0
12216420,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.9990000128746032,0.6354702115058899,0.4996626079082489,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.7903336882591248,0.2725685834884643,0.2593152225017547,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8126165270805359,0.2957350015640259,0.2078846544027328,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.7430678009986877,0.2255599051713943,0.2153175622224807,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.7119632959365845,0.1962634921073913,0.8913214802742004,285.4522705078125,284.95001220703125,297.9439392089844,288.5581359863281,297.66485595703125,297.4726867675781,285.45611572265625,1.0,0.4797399044036865,0.592638373374939,0.592638373374939,1.0,1.0,-2.489166498184204,1.0182796716690063,1.4708867073059082,0.4576132297515869,0.8627386093139648,0.8627386093139648,0.0,114.51593780517578,130.0,30835.88671875,0.0,1362.0999755859375,1.0,282.1394958496094,284.27471923828125,291.5445861816406,293.4935913085937,293.1499938964844,293.1499938964844,282.45001220703125,35407.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946788668632507,1.0,0.0,0.0,3.443161964416504,3.443183898925781,7.910578005976276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.73681640625,0.0,1310.813232421875,1895.4371337890625,0.0,2422.87841796875,0.8587693572044373,1.0,0.0,3.0,1.0,0.0
12216480,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.9990000128746032,0.6354702115058899,0.4996626079082489,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.7903336882591248,0.2725685834884643,0.2593152225017547,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8126165270805359,0.2957350015640259,0.2078846544027328,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.7430678009986877,0.2255599051713943,0.2153175622224807,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.7119632959365845,0.1962634921073913,0.8913214802742004,285.4522705078125,284.95001220703125,297.9439392089844,288.5581359863281,297.66485595703125,297.4726867675781,285.45611572265625,1.0,0.4797399044036865,0.592638373374939,0.592638373374939,1.0,1.0,-2.489166498184204,1.0182796716690063,1.4708867073059082,0.4576132297515869,0.8627386093139648,0.8627386093139648,0.0,114.51593780517578,130.0,30835.88671875,0.0,1362.0999755859375,1.0,282.1394958496094,284.27471923828125,291.5445861816406,293.4935913085937,293.1499938964844,293.1499938964844,282.45001220703125,35407.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946788668632507,1.0,0.0,0.0,3.443161964416504,3.443183898925781,7.910578005976276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.73681640625,0.0,1310.813232421875,1895.4371337890625,0.0,2422.87841796875,0.8587693572044373,1.0,0.0,3.0,1.0,0.0
12216540,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.9990000128746032,0.6427330374717712,0.5042802095413208,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.7930325269699097,0.2778852880001068,0.2643241584300995,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.8136962056159973,0.2997417747974396,0.2106714248657226,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.744928777217865,0.2294918298721313,0.2190394848585128,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.7133193612098694,0.1992361545562744,0.9047031402587892,285.7000732421875,284.95001220703125,298.0030517578125,288.5709533691406,297.6995849609375,297.4904479980469,285.70263671875,1.0,0.4860542118549347,0.5912454128265381,0.5912454128265381,1.0,1.0,-2.524628162384033,1.0329766273498535,1.49165141582489,0.4643504619598388,0.8746663928031921,0.8746663928031921,0.0,117.05340576171876,133.0,30613.451171875,0.0,1418.0113525390625,1.0,282.4398803710937,284.5392150878906,291.56219482421875,293.4969787597656,293.1499938964844,293.1499938964844,282.75,35004.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898759841918945,1.0,0.0,0.0,3.479508399963379,3.479530572891236,8.078469022620993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.8193359375,0.0,1344.5283203125,1895.4371337890625,0.0,2379.247314453125,0.8665383458137512,1.0,0.0,3.0,1.0,0.0
12216600,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.9990000128746032,0.6427330374717712,0.5042802095413208,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.7930325269699097,0.2778852880001068,0.2643241584300995,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.8136962056159973,0.2997417747974396,0.2106714248657226,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.744928777217865,0.2294918298721313,0.2190394848585128,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.7133193612098694,0.1992361545562744,0.9047031402587892,285.7000732421875,284.95001220703125,298.0030517578125,288.5709533691406,297.6995849609375,297.4904479980469,285.70263671875,1.0,0.4860542118549347,0.5912454128265381,0.5912454128265381,1.0,1.0,-2.524628162384033,1.0329766273498535,1.49165141582489,0.4643504619598388,0.8746663928031921,0.8746663928031921,0.0,117.05340576171876,133.0,30613.451171875,0.0,1418.0113525390625,1.0,282.4398803710937,284.5392150878906,291.56219482421875,293.4969787597656,293.1499938964844,293.1499938964844,282.75,35004.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898759841918945,1.0,0.0,0.0,3.479508399963379,3.479530572891236,8.078469022620993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.8193359375,0.0,1344.5283203125,1895.4371337890625,0.0,2379.247314453125,0.8665383458137512,1.0,0.0,3.0,1.0,0.0
12216660,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.9990000128746032,0.650479257106781,0.508791983127594,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7959508299827576,0.2834483385086059,0.2695581018924713,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.8149933815002441,0.3039755523204803,0.2136156260967254,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7469858527183533,0.2336112409830093,0.2229318469762802,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.7148752212524414,0.202389508485794,0.9188607931137084,285.95391845703125,284.95001220703125,298.06121826171875,288.58349609375,297.7345275878906,297.5093078613281,285.95721435546875,1.0,0.4925693869590759,0.5895369648933411,0.5895369648933411,1.0,1.0,-2.5615603923797607,1.0479865074157717,1.5135738849639893,0.4710668623447418,0.8900746703147888,0.8900746703147888,0.0,119.63790130615234,136.0,30511.970703125,0.0,1477.474365234375,1.0,282.7402038574219,284.8019104003906,291.5816955566406,293.5087585449219,293.1499938964844,293.1499938964844,283.04998779296875,34629.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864128351211548,1.0,0.0,0.0,3.529947280883789,3.529969930648804,8.314377737406176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.79052734375,0.0,1393.746337890625,1895.4371337890625,0.0,2347.904052734375,0.877496600151062,1.0,0.0,3.0,1.0,0.0
12216720,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.9990000128746032,0.650479257106781,0.508791983127594,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7959508299827576,0.2834483385086059,0.2695581018924713,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.8149933815002441,0.3039755523204803,0.2136156260967254,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7469858527183533,0.2336112409830093,0.2229318469762802,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.7148752212524414,0.202389508485794,0.9188607931137084,285.95391845703125,284.95001220703125,298.06121826171875,288.58349609375,297.7345275878906,297.5093078613281,285.95721435546875,1.0,0.4925693869590759,0.5895369648933411,0.5895369648933411,1.0,1.0,-2.5615603923797607,1.0479865074157717,1.5135738849639893,0.4710668623447418,0.8900746703147888,0.8900746703147888,0.0,119.63790130615234,136.0,30511.970703125,0.0,1477.474365234375,1.0,282.7402038574219,284.8019104003906,291.5816955566406,293.5087585449219,293.1499938964844,293.1499938964844,283.04998779296875,34629.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864128351211548,1.0,0.0,0.0,3.529947280883789,3.529969930648804,8.314377737406176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.79052734375,0.0,1393.746337890625,1895.4371337890625,0.0,2347.904052734375,0.877496600151062,1.0,0.0,3.0,1.0,0.0
12216780,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.9990000128746032,0.6586536169052124,0.5131855607032776,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.7990708351135254,0.2892299890518188,0.2750034630298614,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.8164789080619812,0.3083994388580322,0.2166965454816818,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.7492304444313049,0.2378956377506256,0.2269844710826873,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.7166149020195007,0.2057042866945266,0.9337628483772278,286.2041931152344,284.95001220703125,298.1184387207031,288.59576416015625,297.7693786621094,297.5287170410156,286.2071838378906,1.0,0.4992672502994537,0.5878285765647888,0.5878285765647888,1.0,1.0,-2.5998575687408447,1.0635448694229126,1.536312699317932,0.478025734424591,0.9088094234466552,0.9088094234466552,0.0,122.2632827758789,139.0,30406.30859375,0.0,1540.504150390625,1.0,283.0407409667969,285.06005859375,291.59918212890625,293.5204772949219,293.1499938964844,293.1499938964844,282.75,34311.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839879393577576,1.0,0.0,0.0,3.592283248901367,3.592306613922119,8.610621193838597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.15966796875,0.0,1457.467041015625,1895.4371337890625,0.0,2326.0185546875,0.8911954760551453,1.0,0.0,3.0,1.0,0.0
12216840,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.9990000128746032,0.6586536169052124,0.5131855607032776,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.7990708351135254,0.2892299890518188,0.2750034630298614,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.8164789080619812,0.3083994388580322,0.2166965454816818,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.7492304444313049,0.2378956377506256,0.2269844710826873,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.7166149020195007,0.2057042866945266,0.9337628483772278,286.2041931152344,284.95001220703125,298.1184387207031,288.59576416015625,297.7693786621094,297.5287170410156,286.2071838378906,1.0,0.4992672502994537,0.5878285765647888,0.5878285765647888,1.0,1.0,-2.5998575687408447,1.0635448694229126,1.536312699317932,0.478025734424591,0.9088094234466552,0.9088094234466552,0.0,122.2632827758789,139.0,30406.30859375,0.0,1540.504150390625,1.0,283.0407409667969,285.06005859375,291.59918212890625,293.5204772949219,293.1499938964844,293.1499938964844,282.75,34311.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839879393577576,1.0,0.0,0.0,3.592283248901367,3.592306613922119,8.610621193838597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.15966796875,0.0,1457.467041015625,1895.4371337890625,0.0,2326.0185546875,0.8911954760551453,1.0,0.0,3.0,1.0,0.0
12216900,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.9990000128746032,0.6617844104766846,0.5156987309455872,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.8003662824630737,0.2917909622192383,0.2776587605476379,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626525878906,0.8169501423835754,0.3101765215396881,0.2181545346975326,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06475830078125,0.7501261234283447,0.2397545129060745,0.2289492934942245,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.7172642350196838,0.2071108222007751,0.9409818649291992,286.0612487792969,284.95001220703125,298.14666748046875,288.601806640625,297.7826232910156,297.53173828125,286.0506286621094,1.0,0.5026530027389526,0.5869743227958679,0.5869743227958679,1.0,1.0,-2.618857383728028,1.071228265762329,1.5476291179656982,0.4814814329147339,0.9148798584938048,0.9148798584938048,0.0,123.68083953857422,139.0,31219.732421875,0.0,1572.8985595703125,1.0,282.7996826171875,284.8794860839844,291.7051086425781,293.7776794433594,293.1499938964844,293.1499938964844,282.75,34362.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995221018791199,1.0,0.0,0.0,3.623162269592285,3.623185634613037,8.759288903092965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.2802734375,0.0,1491.3514404296875,1895.4371337890625,0.0,2467.056396484375,0.8980810642242432,1.0,0.0,3.0,1.0,0.0
12216960,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.9990000128746032,0.6637627482414246,0.5193641781806946,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.8006018400192261,0.293907105922699,0.2798724770545959,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8163578510284424,0.3114108145236969,0.2192030847072601,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.7500820755958557,0.2412202805280685,0.2305343151092529,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.7169846296310425,0.2081315219402313,0.9465205669403076,286.0049743652344,284.95001220703125,298.1746520996094,288.6077575683594,297.790771484375,297.5263977050781,286.0035705566406,1.0,0.5059512853622437,0.5859857201576233,0.5859857201576233,1.0,1.0,-2.635745048522949,1.07780659198761,1.557938575744629,0.4843190908432007,0.9213000535964966,0.9213000535964966,0.0,125.3888931274414,142.0,31473.201171875,0.0,1604.0550537109375,1.0,282.7576599121094,284.8212280273437,291.718017578125,293.7850952148437,293.1499938964844,293.1499938964844,282.45001220703125,34440.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114234209060669,1.0,0.0,0.0,3.65141487121582,3.651438474655152,8.896427061699796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.55078125,0.0,1523.0689697265625,1895.4371337890625,0.0,2576.3076171875,0.9044977426528932,1.0,0.0,3.0,1.0,0.0
12217020,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.9990000128746032,0.6652665734291077,0.5287537574768066,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.7991349697113037,0.2972576022148132,0.2834123969078064,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8132573366165161,0.312865287065506,0.2205257415771484,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7482333183288574,0.2433368265628814,0.2328964918851852,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.7145553231239319,0.2093040198087692,0.9536060690879822,285.77593994140625,284.95001220703125,298.2297668457031,288.6195373535156,297.79754638671875,297.5002746582031,285.774169921875,1.0,0.5121732354164124,0.5840084552764893,0.5840084552764893,1.0,1.0,-2.6642301082611084,1.088510274887085,1.575719952583313,0.4887100160121918,0.9304330348968506,0.9304330348968506,0.0,129.29861450195312,145.0,32455.158203125,0.0,1662.0904541015625,1.0,282.45819091796875,284.5578308105469,291.72467041015625,293.8788757324219,293.1499938964844,293.1499938964844,282.1499938964844,34687.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366297483444214,1.0,0.0,0.0,3.7010066509246826,3.701030969619751,9.139723147200128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.9736328125,0.0,1580.7056884765625,1895.4371337890625,0.0,2810.243896484375,0.9157871007919312,1.0,0.0,3.0,1.0,0.0
12217080,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.9990000128746032,0.6652665734291077,0.5287537574768066,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.7991349697113037,0.2972576022148132,0.2834123969078064,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8132573366165161,0.312865287065506,0.2205257415771484,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7482333183288574,0.2433368265628814,0.2328964918851852,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.7145553231239319,0.2093040198087692,0.9536060690879822,285.77593994140625,284.95001220703125,298.2297668457031,288.6195373535156,297.79754638671875,297.5002746582031,285.774169921875,1.0,0.5121732354164124,0.5840084552764893,0.5840084552764893,1.0,1.0,-2.6642301082611084,1.088510274887085,1.575719952583313,0.4887100160121918,0.9304330348968506,0.9304330348968506,0.0,129.29861450195312,145.0,32455.158203125,0.0,1662.0904541015625,1.0,282.45819091796875,284.5578308105469,291.72467041015625,293.8788757324219,293.1499938964844,293.1499938964844,282.1499938964844,34687.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366297483444214,1.0,0.0,0.0,3.7010066509246826,3.701030969619751,9.139723147200128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.9736328125,0.0,1580.7056884765625,1895.4371337890625,0.0,2810.243896484375,0.9157871007919312,1.0,0.0,3.0,1.0,0.0
12217140,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.9990000128746032,0.664543867111206,0.5394931435585022,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7962682843208313,0.2998824417591095,0.2861558496952057,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.8087394833564758,0.3135495185852051,0.22120401263237,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.745093047618866,0.2447477877140045,0.2344981878995895,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.7105198502540588,0.2096620500087738,0.956622302532196,285.5698547363281,284.95001220703125,298.28375244140625,288.6310729980469,297.7970886230469,297.462890625,285.5687866210937,1.0,0.5177940726280212,0.58203125,0.58203125,1.0,1.0,-2.686800479888916,1.0964916944503784,1.5903089046478271,0.4916783273220062,0.936979115009308,0.936979115009308,0.0,133.4927978515625,133.0,33573.30859375,0.0,1713.8968505859375,1.0,282.1576843261719,284.3051452636719,291.7069396972656,293.9281616210937,293.1499938964844,293.1499938964844,281.8500061035156,34953.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547582626342773,1.0,0.0,0.0,3.74055814743042,3.7405827045440674,9.336112611890712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.61474609375,0.0,1628.2479248046875,1895.4371337890625,0.0,2979.856201171875,0.924848735332489,1.0,0.0,3.0,1.0,0.0
12217200,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.9990000128746032,0.664543867111206,0.5394931435585022,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7962682843208313,0.2998824417591095,0.2861558496952057,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.8087394833564758,0.3135495185852051,0.22120401263237,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.745093047618866,0.2447477877140045,0.2344981878995895,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.7105198502540588,0.2096620500087738,0.956622302532196,285.5698547363281,284.95001220703125,298.28375244140625,288.6310729980469,297.7970886230469,297.462890625,285.5687866210937,1.0,0.5177940726280212,0.58203125,0.58203125,1.0,1.0,-2.686800479888916,1.0964916944503784,1.5903089046478271,0.4916783273220062,0.936979115009308,0.936979115009308,0.0,133.4927978515625,133.0,33573.30859375,0.0,1713.8968505859375,1.0,282.1576843261719,284.3051452636719,291.7069396972656,293.9281616210937,293.1499938964844,293.1499938964844,281.8500061035156,34953.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547582626342773,1.0,0.0,0.0,3.74055814743042,3.7405827045440674,9.336112611890712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.61474609375,0.0,1628.2479248046875,1895.4371337890625,0.0,2979.856201171875,0.924848735332489,1.0,0.0,3.0,1.0,0.0
12217260,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.9990000128746032,0.6636781096458435,0.5384790301322937,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.798820972442627,0.3020617365837097,0.2882945835590362,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8095276355743408,0.3137965798377991,0.2214382290840149,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.7465359568595886,0.2457095384597778,0.2354920357465744,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.710907518863678,0.2094972729682922,0.9563543796539308,285.3605651855469,284.95001220703125,298.3365478515625,288.64239501953125,297.79693603515625,297.4273376464844,285.3583679199219,1.0,0.5174759030342102,0.5801499485969543,0.5801499485969543,1.0,1.0,-2.6893310546875,1.095484733581543,1.5938462018966677,0.4903846383094787,0.9407538175582886,0.9407538175582886,0.0,133.27024841308594,121.0,34502.33984375,0.0,1716.5711669921875,1.0,281.8575744628906,284.0486755371094,291.6981201171875,293.977783203125,293.1499938964844,293.1499938964844,281.54998779296875,35225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688123226165771,1.0,0.0,0.0,3.770078420639038,3.770103454589844,9.484054430686228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.84814453125,0.0,1664.9254150390625,1895.4371337890625,0.0,3111.669677734375,0.9316613674163818,1.0,0.0,3.0,1.0,0.0
12217320,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.9990000128746032,0.6636781096458435,0.5384790301322937,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.798820972442627,0.3020617365837097,0.2882945835590362,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8095276355743408,0.3137965798377991,0.2214382290840149,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.7465359568595886,0.2457095384597778,0.2354920357465744,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.710907518863678,0.2094972729682922,0.9563543796539308,285.3605651855469,284.95001220703125,298.3365478515625,288.64239501953125,297.79693603515625,297.4273376464844,285.3583679199219,1.0,0.5174759030342102,0.5801499485969543,0.5801499485969543,1.0,1.0,-2.6893310546875,1.095484733581543,1.5938462018966677,0.4903846383094787,0.9407538175582886,0.9407538175582886,0.0,133.27024841308594,121.0,34502.33984375,0.0,1716.5711669921875,1.0,281.8575744628906,284.0486755371094,291.6981201171875,293.977783203125,293.1499938964844,293.1499938964844,281.54998779296875,35225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688123226165771,1.0,0.0,0.0,3.770078420639038,3.770103454589844,9.484054430686228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.84814453125,0.0,1664.9254150390625,1895.4371337890625,0.0,3111.669677734375,0.9316613674163818,1.0,0.0,3.0,1.0,0.0
12217380,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.9990000128746032,0.6648720502853394,0.5281876921653748,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8057268857955933,0.3039150834083557,0.2899832129478454,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8145022988319397,0.3137155473232269,0.2213411927223205,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.7517077922821045,0.2463485300540924,0.236037015914917,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.7148838043212891,0.2090253680944442,0.953923523426056,285.1427307128906,284.95001220703125,298.3881225585937,288.65350341796875,297.8027648925781,297.4033203125,285.140380859375,1.0,0.5131852030754089,0.5782686471939087,0.5782686471939087,1.0,1.0,-2.676622152328491,1.0876383781433103,1.5889837741851809,0.4854933023452759,0.941543996334076,0.941543996334076,0.0,129.57330322265625,124.0,35304.35546875,0.0,1681.1806640625,1.0,281.5573425292969,283.7884521484375,291.6949768066406,294.0235595703125,293.1499938964844,293.1499938964844,281.25,35505.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800404071807861,1.0,0.0,0.0,3.789196014404297,3.7892212867736816,9.580483038007517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.35302734375,0.0,1689.776123046875,1895.4371337890625,0.0,3216.959228515625,0.9361413717269896,1.0,0.0,3.0,1.0,0.0
12217440,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.9990000128746032,0.6648720502853394,0.5281876921653748,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8057268857955933,0.3039150834083557,0.2899832129478454,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8145022988319397,0.3137155473232269,0.2213411927223205,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.7517077922821045,0.2463485300540924,0.236037015914917,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.7148838043212891,0.2090253680944442,0.953923523426056,285.1427307128906,284.95001220703125,298.3881225585937,288.65350341796875,297.8027648925781,297.4033203125,285.140380859375,1.0,0.5131852030754089,0.5782686471939087,0.5782686471939087,1.0,1.0,-2.676622152328491,1.0876383781433103,1.5889837741851809,0.4854933023452759,0.941543996334076,0.941543996334076,0.0,129.57330322265625,124.0,35304.35546875,0.0,1681.1806640625,1.0,281.5573425292969,283.7884521484375,291.6949768066406,294.0235595703125,293.1499938964844,293.1499938964844,281.25,35505.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800404071807861,1.0,0.0,0.0,3.789196014404297,3.7892212867736816,9.580483038007517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.35302734375,0.0,1689.776123046875,1895.4371337890625,0.0,3216.959228515625,0.9361413717269896,1.0,0.0,3.0,1.0,0.0
12217500,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.6660856008529663,0.5249278545379639,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8081749677658081,0.30478435754776,0.2907963395118713,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8160314559936523,0.3136172294616699,0.2212724983692169,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7534533143043518,0.2466081976890564,0.2362729161977768,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7160011529922485,0.2087488174438476,0.9525985717773438,284.9894714355469,284.95001220703125,298.4134521484375,288.6590270996094,297.8082580566406,297.39605712890625,284.97955322265625,1.0,0.5120976567268372,0.5773280262947083,0.5773280262947083,1.0,1.0,-2.672279119491577,1.0846420526504517,1.587637186050415,0.483314961194992,0.9403246641159058,0.9403246641159058,0.0,128.39599609375,124.0,36185.65625,0.0,1669.5606689453125,1.0,281.2978515625,283.59490966796875,291.7234802246094,294.1507263183594,293.1499938964844,293.1499938964844,281.25,35655.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876039385795593,1.0,0.0,0.0,3.795057058334351,3.7950825691223145,9.610143933969084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.2685546875,0.0,1697.9366455078125,1895.4371337890625,0.0,3287.79248046875,0.9375259280204772,1.0,0.0,3.0,1.0,0.0
12217560,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9990000128746032,0.6670223474502563,0.5234098434448242,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8096387982368469,0.3055936992168426,0.2915405631065368,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8166287541389465,0.3134490251541137,0.2211416959762573,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7543421387672424,0.2468091249465942,0.2364491522312164,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7163017988204956,0.2084250599145889,0.9510773420333862,284.93524169921875,284.95001220703125,298.4384155273437,288.6644897460937,297.81268310546875,297.3869323730469,284.9335021972656,1.0,0.5114257335662842,0.5767948031425476,0.5767948031425476,1.0,1.0,-2.669573783874512,1.082796573638916,1.5867772102355957,0.4820326268672943,0.9396379590034484,0.9396379590034484,0.0,127.827392578125,127.0,36267.31640625,0.0,1663.0863037109375,1.0,281.2567749023437,283.5418701171875,291.7008056640625,294.0829772949219,293.1499938964844,293.1499938964844,280.95001220703125,35779.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900476694107056,1.0,0.0,0.0,3.7981340885162354,3.79815936088562,9.62573381002585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.97509765625,0.0,1702.5853271484375,1895.4371337890625,0.0,3310.653564453125,0.9383281469345092,1.0,0.0,3.0,1.0,0.0
12217620,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.9990000128746032,0.6679661870002747,0.5232172608375549,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8110800981521606,0.3071282207965851,0.2930162847042084,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.8163973093032837,0.3130067586898803,0.2208629101514816,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.7547685503959656,0.2471196502447128,0.2367743551731109,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.7156299948692322,0.2077034264802932,0.9479775428771972,284.73638916015625,284.95001220703125,298.48736572265625,288.67529296875,297.8185119628906,297.36431884765625,284.73486328125,1.0,0.5111433863639832,0.5757283568382263,0.5757283568382263,1.0,1.0,-2.667443037033081,1.0806294679641724,1.5868136882781982,0.4802705347537994,0.9351433515548706,0.9351433515548706,0.0,127.68953704833984,130.0,37251.078125,0.0,1659.409423828125,1.0,280.9572448730469,283.3046264648437,291.71160888671875,294.1523132324219,293.1499938964844,293.1499938964844,280.6499938964844,36047.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002039432525635,1.0,0.0,0.0,3.7971346378326416,3.7971601486206055,9.620669061405351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.0615234375,0.0,1703.47607421875,1895.4371337890625,0.0,3405.485595703125,0.9382758140563964,1.0,0.0,3.0,1.0,0.0
12217680,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.9990000128746032,0.6679661870002747,0.5232172608375549,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8110800981521606,0.3071282207965851,0.2930162847042084,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.8163973093032837,0.3130067586898803,0.2208629101514816,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.7547685503959656,0.2471196502447128,0.2367743551731109,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.7156299948692322,0.2077034264802932,0.9479775428771972,284.73638916015625,284.95001220703125,298.48736572265625,288.67529296875,297.8185119628906,297.36431884765625,284.73486328125,1.0,0.5111433863639832,0.5757283568382263,0.5757283568382263,1.0,1.0,-2.667443037033081,1.0806294679641724,1.5868136882781982,0.4802705347537994,0.9351433515548706,0.9351433515548706,0.0,127.68953704833984,130.0,37251.078125,0.0,1659.409423828125,1.0,280.9572448730469,283.3046264648437,291.71160888671875,294.1523132324219,293.1499938964844,293.1499938964844,280.6499938964844,36047.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002039432525635,1.0,0.0,0.0,3.7971346378326416,3.7971601486206055,9.620669061405351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.0615234375,0.0,1703.47607421875,1895.4371337890625,0.0,3405.485595703125,0.9382758140563964,1.0,0.0,3.0,1.0,0.0
12217740,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.9990000128746032,0.667495608329773,0.5260120034217834,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.8109167814254761,0.308527410030365,0.2943999469280243,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.8145809173583984,0.3124028444290161,0.2204959392547607,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.7537024617195129,0.2472911328077316,0.2370030730962753,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425720214844,0.713516354560852,0.2068520337343216,0.9444779753684998,284.5418701171875,284.95001220703125,298.5349426269531,288.6859436035156,297.8197937011719,297.3350830078125,284.5406494140625,1.0,0.5118758678436279,0.574661910533905,0.574661910533905,1.0,1.0,-2.668090581893921,1.0796970129013062,1.5883936882019043,0.4791372418403625,0.9280852675437928,0.9280852675437928,0.0,128.57864379882812,133.0,38234.6328125,0.0,1664.3883056640625,1.0,280.6570129394531,283.0728759765625,291.72332763671875,294.2242736816406,293.1499938964844,293.1499938964844,280.3500061035156,36319.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105868935585022,1.0,0.0,0.0,3.78607439994812,3.786099672317505,9.564704441800131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.60400390625,0.0,1692.3714599609375,1895.4371337890625,0.0,3502.04931640625,0.9359647035598756,1.0,0.0,3.0,1.0,0.0
