time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217800,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.9990000128746032,0.667495608329773,0.5260120034217834,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.8109167814254761,0.308527410030365,0.2943999469280243,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.8145809173583984,0.3124028444290161,0.2204959392547607,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.7537024617195129,0.2472911328077316,0.2370030730962753,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425720214844,0.713516354560852,0.2068520337343216,0.9444779753684998,284.5418701171875,284.95001220703125,298.5349426269531,288.6859436035156,297.8197937011719,297.3350830078125,284.5406494140625,1.0,0.5118758678436279,0.574661910533905,0.574661910533905,1.0,1.0,-2.668090581893921,1.0796970129013062,1.5883936882019043,0.4791372418403625,0.9280852675437928,0.9280852675437928,0.0,128.57864379882812,133.0,38234.6328125,0.0,1664.3883056640625,1.0,280.6570129394531,283.0728759765625,291.72332763671875,294.2242736816406,293.1499938964844,293.1499938964844,280.3500061035156,36319.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105868935585022,1.0,0.0,0.0,3.78607439994812,3.786099672317505,9.564704441800131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.60400390625,0.0,1692.3714599609375,1895.4371337890625,0.0,3502.04931640625,0.9359647035598756,1.0,0.0,3.0,1.0,0.0
12217860,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6656216382980347,0.5308967232704163,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8096170425415039,0.3097981810569763,0.2956867218017578,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8116175532341003,0.3116528391838074,0.2200438827276229,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7515908479690552,0.247332751750946,0.2371329814195633,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539123535156,0.7103003263473511,0.2058746665716171,0.9405284523963928,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8175964355469,297.3010559082031,284.3523864746094,1.0,0.5132769346237183,0.5735120177268982,0.5735120177268982,1.0,1.0,-2.670372486114502,1.0793912410736084,1.590981125831604,0.4782753884792328,0.9185538291931152,0.9185538291931152,0.0,130.1865997314453,136.0,39208.921875,0.0,1674.9930419921875,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.2945556640625,293.1499938964844,293.1499938964844,280.04998779296875,36602.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208975434303284,1.0,0.0,0.0,3.764542579650879,3.764567852020264,9.4562227559436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.87451171875,0.0,1669.021728515625,1895.4371337890625,0.0,3597.43896484375,0.9313145875930786,1.0,0.0,3.0,1.0,0.0
12217920,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6656216382980347,0.5308967232704163,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8096170425415039,0.3097981810569763,0.2956867218017578,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8116175532341003,0.3116528391838074,0.2200438827276229,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7515908479690552,0.247332751750946,0.2371329814195633,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539123535156,0.7103003263473511,0.2058746665716171,0.9405284523963928,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8175964355469,297.3010559082031,284.3523864746094,1.0,0.5132769346237183,0.5735120177268982,0.5735120177268982,1.0,1.0,-2.670372486114502,1.0793912410736084,1.590981125831604,0.4782753884792328,0.9185538291931152,0.9185538291931152,0.0,130.1865997314453,136.0,39208.921875,0.0,1674.9930419921875,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.2945556640625,293.1499938964844,293.1499938964844,280.04998779296875,36602.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208975434303284,1.0,0.0,0.0,3.764542579650879,3.764567852020264,9.4562227559436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.87451171875,0.0,1669.021728515625,1895.4371337890625,0.0,3597.43896484375,0.9313145875930786,1.0,0.0,3.0,1.0,0.0
12217980,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.9990000128746032,0.6623520255088806,0.5371984839439392,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.8075279593467712,0.3109579980373382,0.2968828976154327,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078230023384094,0.3107797801494598,0.2195157259702682,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727294921875,0.7487922310829163,0.2472616285085678,0.2371706366539001,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728820800781,0.7062380313873291,0.204792708158493,0.9361690878868104,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8139343261719,297.26568603515625,284.171630859375,1.0,0.5151070952415466,0.5723621845245361,0.5723621845245361,1.0,1.0,-2.673553943634033,1.079472303390503,1.5940815210342407,0.4776047468185425,0.9066580533981324,0.9066580533981324,0.0,132.29129028320312,124.0,40187.03515625,0.0,1689.1796875,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.3643493652344,293.1499938964844,293.1499938964844,279.75,36902.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309723973274232,1.0,0.0,0.0,3.7318811416625977,3.7319061756134033,9.29284965422994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.080078125,0.0,1633.088623046875,1895.4371337890625,0.0,3690.05126953125,0.9241909980773926,1.0,0.0,3.0,1.0,0.0
12218040,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.9990000128746032,0.6623520255088806,0.5371984839439392,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.8075279593467712,0.3109579980373382,0.2968828976154327,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078230023384094,0.3107797801494598,0.2195157259702682,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727294921875,0.7487922310829163,0.2472616285085678,0.2371706366539001,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728820800781,0.7062380313873291,0.204792708158493,0.9361690878868104,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8139343261719,297.26568603515625,284.171630859375,1.0,0.5151070952415466,0.5723621845245361,0.5723621845245361,1.0,1.0,-2.673553943634033,1.079472303390503,1.5940815210342407,0.4776047468185425,0.9066580533981324,0.9066580533981324,0.0,132.29129028320312,124.0,40187.03515625,0.0,1689.1796875,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.3643493652344,293.1499938964844,293.1499938964844,279.75,36902.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309723973274232,1.0,0.0,0.0,3.7318811416625977,3.7319061756134033,9.29284965422994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.080078125,0.0,1633.088623046875,1895.4371337890625,0.0,3690.05126953125,0.9241909980773926,1.0,0.0,3.0,1.0,0.0
12218100,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0333251953125,0.9990000128746032,0.6604525446891785,0.5361340641975403,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8085516095161438,0.3115046918392181,0.2974196672439575,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03619384765625,0.8079795837402344,0.3103092014789581,0.219207689166069,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.7492165565490723,0.2471897900104522,0.237120896577835,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.7060705423355103,0.2042310088872909,0.93368399143219,284.03485107421875,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2503662109375,284.02545166015625,1.0,0.5139555931091309,0.5717872381210327,0.5717872381210327,1.0,1.0,-2.6695189476013184,1.0769708156585691,1.592548131942749,0.4761703610420227,0.8992395401000977,0.8992395401000977,0.0,131.81851196289062,124.0,41106.54296875,0.0,1681.189697265625,1.0,279.7994689941406,282.4638977050781,291.7735900878906,294.5007019042969,293.1499938964844,293.1499938964844,279.75,37075.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383609294891356,1.0,0.0,0.0,3.7112796306610094,3.711304426193237,9.190531500280484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.88623046875,0.0,1610.6046142578125,1895.4371337890625,0.0,3757.530517578125,0.9196558594703674,1.0,0.0,3.0,1.0,0.0
12218160,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.9990000128746032,0.6589584350585938,0.5324169397354126,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8107814788818359,0.3119928240776062,0.2978328168392181,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.8093485832214355,0.3097712993621826,0.2187988311052322,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.7507238984107971,0.247064396739006,0.2369593381881714,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.7070281505584717,0.2036370486021042,0.9307928085327148,283.9874267578125,284.95001220703125,298.6687316894531,288.71734619140625,297.8139343261719,297.2382202148437,283.9862365722656,1.0,0.5118313431739807,0.5711888074874878,0.5711888074874878,1.0,1.0,-2.661395072937012,1.0726319551467896,1.5887629985809326,0.4737005829811096,0.8923020362854004,0.8923020362854004,0.0,130.3591766357422,127.0,41094.03515625,0.0,1662.8779296875,1.0,279.7574157714844,282.4230651855469,291.75347900390625,294.43377685546875,293.1499938964844,293.1499938964844,280.04998779296875,37235.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409400820732116,1.0,0.0,0.0,3.6869635581970215,3.686988115310669,9.07049411580374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.462890625,0.0,1584.018798828125,1895.4371337890625,0.0,3780.9892578125,0.91436105966568,1.0,0.0,3.0,1.0,0.0
12218220,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.9990000128746032,0.6597790718078613,0.529603898525238,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8135736584663391,0.3140958249568939,0.2994154393672943,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105467557907104,0.3099994361400604,0.2186227440834045,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.7523078918457031,0.2477360367774963,0.2372570633888244,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7075128555297852,0.2032647430896759,0.9276838302612304,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.828125,297.2353210449219,284.1840209960937,1.0,0.510765790939331,0.569991946220398,0.569991946220398,1.0,1.0,-2.6563076972961426,1.0689808130264282,1.5873268842697144,0.4709212183952331,0.8835716843605042,0.8835716843605042,0.0,129.28378295898438,130.0,39867.45703125,0.0,1650.7486572265625,1.0,280.0421142578125,282.6541442871094,291.6687927246094,294.20538330078125,293.1499938964844,293.1499938964844,280.3500061035156,37185.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247329831123352,1.0,0.0,0.0,3.6418421268463135,3.641866445541382,8.849842743074987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.05615234375,0.0,1532.9652099609375,1895.4371337890625,0.0,3632.771484375,0.9042888879776,1.0,0.0,3.0,1.0,0.0
12218280,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.9990000128746032,0.6597790718078613,0.529603898525238,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8135736584663391,0.3140958249568939,0.2994154393672943,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105467557907104,0.3099994361400604,0.2186227440834045,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.7523078918457031,0.2477360367774963,0.2372570633888244,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7075128555297852,0.2032647430896759,0.9276838302612304,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.828125,297.2353210449219,284.1840209960937,1.0,0.510765790939331,0.569991946220398,0.569991946220398,1.0,1.0,-2.6563076972961426,1.0689808130264282,1.5873268842697144,0.4709212183952331,0.8835716843605042,0.8835716843605042,0.0,129.28378295898438,130.0,39867.45703125,0.0,1650.7486572265625,1.0,280.0421142578125,282.6541442871094,291.6687927246094,294.20538330078125,293.1499938964844,293.1499938964844,280.3500061035156,37185.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247329831123352,1.0,0.0,0.0,3.6418421268463135,3.641866445541382,8.849842743074987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.05615234375,0.0,1532.9652099609375,1895.4371337890625,0.0,3632.771484375,0.9042888879776,1.0,0.0,3.0,1.0,0.0
12218340,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.9990000128746032,0.663459062576294,0.52787184715271,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8168296813964844,0.3173018097877502,0.3021949231624603,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.8124116659164429,0.3114656209945678,0.2194500714540481,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544524669647217,0.2493559271097183,0.2385724931955337,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.7086842656135559,0.2037803083658218,0.9290249943733216,284.3983154296875,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2491149902344,284.4011535644531,1.0,0.5113126039505005,0.5687950253486633,0.5687950253486633,1.0,1.0,-2.6617445945739746,1.069995999336243,1.5917487144470217,0.4705862998962402,0.8779557943344116,0.8779557943344116,0.0,128.92408752441406,133.0,38865.14453125,0.0,1656.89599609375,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.1157531738281,293.1499938964844,293.1499938964844,280.6499938964844,36993.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064696431159972,1.0,0.0,0.0,3.603940486907959,3.603964328765869,8.666595476825023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.22509765625,0.0,1489.864013671875,1895.4371337890625,0.0,3463.811767578125,0.8957132697105408,1.0,0.0,3.0,1.0,0.0
12218400,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.9990000128746032,0.663459062576294,0.52787184715271,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8168296813964844,0.3173018097877502,0.3021949231624603,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.8124116659164429,0.3114656209945678,0.2194500714540481,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544524669647217,0.2493559271097183,0.2385724931955337,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.7086842656135559,0.2037803083658218,0.9290249943733216,284.3983154296875,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2491149902344,284.4011535644531,1.0,0.5113126039505005,0.5687950253486633,0.5687950253486633,1.0,1.0,-2.6617445945739746,1.069995999336243,1.5917487144470217,0.4705862998962402,0.8779557943344116,0.8779557943344116,0.0,128.92408752441406,133.0,38865.14453125,0.0,1656.89599609375,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.1157531738281,293.1499938964844,293.1499938964844,280.6499938964844,36993.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064696431159972,1.0,0.0,0.0,3.603940486907959,3.603964328765869,8.666595476825023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.22509765625,0.0,1489.864013671875,1895.4371337890625,0.0,3463.811767578125,0.8957132697105408,1.0,0.0,3.0,1.0,0.0
12218460,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6684816479682922,0.5274541974067688,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8199612498283386,0.3211015164852142,0.3056453764438629,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.8142329454421997,0.3135517835617065,0.2208057940006256,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7566075921058655,0.2515034973621368,0.2404839247465133,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.7099555730819702,0.2048082798719406,0.9331076741218568,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.87896728515625,297.2714538574219,284.61846923828125,1.0,0.5131765007972717,0.5677585005760193,0.5677585005760193,1.0,1.0,-2.674215316772461,1.0743108987808228,1.5999045372009275,0.4720121920108795,0.8752397298812866,0.8752397298812866,0.0,129.22503662109375,136.0,37937.3671875,0.0,1676.1895751953125,1.0,280.6410522460937,283.1719970703125,291.6855163574219,294.0747375488281,293.1499938964844,293.1499938964844,280.95001220703125,36724.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915045857429504,1.0,0.0,0.0,3.5759694576263428,3.5759928226470947,8.5325905274658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.73388671875,0.0,1457.6676025390625,1895.4371337890625,0.0,3324.275390625,0.8892948627471924,1.0,0.0,3.0,1.0,0.0
12218520,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6684816479682922,0.5274541974067688,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8199612498283386,0.3211015164852142,0.3056453764438629,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.8142329454421997,0.3135517835617065,0.2208057940006256,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7566075921058655,0.2515034973621368,0.2404839247465133,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.7099555730819702,0.2048082798719406,0.9331076741218568,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.87896728515625,297.2714538574219,284.61846923828125,1.0,0.5131765007972717,0.5677585005760193,0.5677585005760193,1.0,1.0,-2.674215316772461,1.0743108987808228,1.5999045372009275,0.4720121920108795,0.8752397298812866,0.8752397298812866,0.0,129.22503662109375,136.0,37937.3671875,0.0,1676.1895751953125,1.0,280.6410522460937,283.1719970703125,291.6855163574219,294.0747375488281,293.1499938964844,293.1499938964844,280.95001220703125,36724.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915045857429504,1.0,0.0,0.0,3.5759694576263428,3.5759928226470947,8.5325905274658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.73388671875,0.0,1457.6676025390625,1895.4371337890625,0.0,3324.275390625,0.8892948627471924,1.0,0.0,3.0,1.0,0.0
12218580,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.6739057302474976,0.5284198522567749,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8227056860923767,0.3252623081207275,0.3094957768917084,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8156924843788147,0.3159875571727752,0.2224537432193756,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7584784030914307,0.2539674341678619,0.2427511066198349,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109996676445007,0.206153854727745,0.9388471841812134,284.8311767578125,284.95001220703125,298.8133239746094,288.74774169921875,297.9054260253906,297.2971496582031,284.833984375,1.0,0.5160554051399231,0.5667219161987305,0.5667219161987305,1.0,1.0,-2.6916003227233887,1.08079731464386,1.6108031272888184,0.4745353758335113,0.8753796815872192,0.8753796815872192,0.0,130.1353759765625,139.0,37084.20703125,0.0,1705.593994140625,1.0,280.941162109375,283.4266662597656,291.7019348144531,294.0393371582031,293.1499938964844,293.1499938964844,281.25,36413.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879616379737854,1.0,0.0,0.0,3.559624433517456,3.559647560119629,8.454766771137656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.94921875,0.0,1437.94140625,1895.4371337890625,0.0,3212.985107421875,0.8854320049285889,1.0,0.0,3.0,1.0,0.0
12218640,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.6739057302474976,0.5284198522567749,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8227056860923767,0.3252623081207275,0.3094957768917084,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8156924843788147,0.3159875571727752,0.2224537432193756,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7584784030914307,0.2539674341678619,0.2427511066198349,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109996676445007,0.206153854727745,0.9388471841812134,284.8311767578125,284.95001220703125,298.8133239746094,288.74774169921875,297.9054260253906,297.2971496582031,284.833984375,1.0,0.5160554051399231,0.5667219161987305,0.5667219161987305,1.0,1.0,-2.6916003227233887,1.08079731464386,1.6108031272888184,0.4745353758335113,0.8753796815872192,0.8753796815872192,0.0,130.1353759765625,139.0,37084.20703125,0.0,1705.593994140625,1.0,280.941162109375,283.4266662597656,291.7019348144531,294.0393371582031,293.1499938964844,293.1499938964844,281.25,36413.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879616379737854,1.0,0.0,0.0,3.559624433517456,3.559647560119629,8.454766771137656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.94921875,0.0,1437.94140625,1895.4371337890625,0.0,3212.985107421875,0.8854320049285889,1.0,0.0,3.0,1.0,0.0
12218700,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6765297055244446,0.5294049382209778,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8238833546638489,0.3274304866790771,0.3114998936653137,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.816226601600647,0.3172824680805206,0.2233277410268783,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7592463493347168,0.2552729845046997,0.2439551204442978,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7113896012306213,0.2069139331579208,0.9421210885047911,284.9816589355469,284.95001220703125,298.8248291015625,288.7469787597656,297.9174499511719,297.30963134765625,284.99224853515625,1.0,0.5177947282791138,0.5662035942077637,0.5662035942077637,1.0,1.0,-2.701622247695923,1.0846222639083862,1.6169999837875366,0.4760895669460296,0.8770400881767273,0.8770400881767273,0.0,130.79727172851562,139.0,36296.6484375,0.0,1723.3267822265625,1.0,281.196044921875,283.6150817871094,291.6806945800781,293.9244384765625,293.1499938964844,293.1499938964844,281.25,36233.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720167875289917,1.0,0.0,0.0,3.555912971496582,3.555936336517334,8.437145879724994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.81982421875,0.0,1432.695068359375,1895.4371337890625,0.0,3141.72802734375,0.8845122456550598,1.0,0.0,3.0,1.0,0.0
12218760,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9990000128746032,0.6791651844978333,0.5305042266845703,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8250920176506042,0.3296852111816406,0.313621312379837,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8168032169342041,0.3186627030372619,0.2242902070283889,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.760053813457489,0.256649374961853,0.2452535480260849,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7118356823921204,0.2077477723360061,0.9458336234092712,285.0447692871094,284.95001220703125,298.83477783203125,288.7450561523437,297.928955078125,297.3226013183594,285.0473937988281,1.0,0.5197117924690247,0.5654175281524658,0.5654175281524658,1.0,1.0,-2.712669134140014,1.0885862112045288,1.6240829229354858,0.4775534272193908,0.8783486485481262,0.8783486485481262,0.0,131.53334045410156,142.0,36297.07421875,0.0,1743.038818359375,1.0,281.2413024902344,283.6768493652344,291.7080993652344,293.999267578125,293.1499938964844,293.1499938964844,281.54998779296875,36079.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695497512817383,1.0,0.0,0.0,3.5557782649993896,3.5558013916015625,8.43650639126281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.373046875,0.0,1431.4251708984375,1895.4371337890625,0.0,3118.587158203125,0.8843297362327576,1.0,0.0,3.0,1.0,0.0
12218820,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.9990000128746032,0.6843543648719788,0.5333820581436157,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272581696510315,0.3343593776226043,0.3179947733879089,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177065253257751,0.3215707540512085,0.2262964099645614,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7614452242851257,0.2595298290252685,0.247956320643425,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125564217567444,0.2095510214567184,0.9538401365280152,285.2647705078125,284.95001220703125,298.85009765625,288.73785400390625,297.9493713378906,297.34722900390625,285.2674560546875,1.0,0.5239659547805786,0.5638453960418701,0.5638453960418701,1.0,1.0,-2.736660957336426,1.097278356552124,1.6393826007843018,0.4808320999145508,0.8843088150024414,0.8843088150024414,0.0,133.2957305908203,145.0,35735.7578125,0.0,1787.10107421875,1.0,281.5411071777344,283.9328308105469,291.71014404296875,293.9647521972656,293.1499938964844,293.1499938964844,281.8500061035156,35734.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611369729042053,1.0,0.0,0.0,3.564817190170288,3.564840316772461,8.479452731080528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2705078125,0.0,1438.50830078125,1895.4371337890625,0.0,3039.6689453125,0.8860952854156494,1.0,0.0,3.0,1.0,0.0
12218880,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.9990000128746032,0.6843543648719788,0.5333820581436157,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272581696510315,0.3343593776226043,0.3179947733879089,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177065253257751,0.3215707540512085,0.2262964099645614,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7614452242851257,0.2595298290252685,0.247956320643425,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125564217567444,0.2095510214567184,0.9538401365280152,285.2647705078125,284.95001220703125,298.85009765625,288.73785400390625,297.9493713378906,297.34722900390625,285.2674560546875,1.0,0.5239659547805786,0.5638453960418701,0.5638453960418701,1.0,1.0,-2.736660957336426,1.097278356552124,1.6393826007843018,0.4808320999145508,0.8843088150024414,0.8843088150024414,0.0,133.2957305908203,145.0,35735.7578125,0.0,1787.10107421875,1.0,281.5411071777344,283.9328308105469,291.71014404296875,293.9647521972656,293.1499938964844,293.1499938964844,281.8500061035156,35734.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611369729042053,1.0,0.0,0.0,3.564817190170288,3.564840316772461,8.479452731080528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2705078125,0.0,1438.50830078125,1895.4371337890625,0.0,3039.6689453125,0.8860952854156494,1.0,0.0,3.0,1.0,0.0
12218940,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.9990000128746032,0.6895492076873779,0.536817729473114,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8292995691299438,0.3392583131790161,0.3225929737091064,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.8184963464736938,0.324673980474472,0.2284524291753769,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.7627357840538025,0.2625828981399536,0.2508350312709808,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.7132275104522705,0.2115303128957748,0.9627030491828918,285.4813842773437,284.95001220703125,298.8598022460937,288.7264709472656,297.9668273925781,297.3705749511719,285.48388671875,1.0,0.5286863446235657,0.5622732043266296,0.5622732043266296,1.0,1.0,-2.763015031814575,1.1069670915603638,1.6560479402542114,0.4845878481864929,0.8931431770324707,0.8931431770324707,0.0,135.33399963378906,148.0,35206.171875,0.0,1836.774169921875,1.0,281.8409118652344,284.1832275390625,291.70654296875,293.9301452636719,293.1499938964844,293.1499938964844,282.1499938964844,35399.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542788028717041,1.0,0.0,0.0,3.5864734649658203,3.5864968299865723,8.582791792832722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.55078125,0.0,1459.2171630859375,1895.4371337890625,0.0,2975.3623046875,0.8906831741333008,1.0,0.0,3.0,1.0,0.0
12219000,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.9990000128746032,0.6895492076873779,0.536817729473114,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8292995691299438,0.3392583131790161,0.3225929737091064,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.8184963464736938,0.324673980474472,0.2284524291753769,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.7627357840538025,0.2625828981399536,0.2508350312709808,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.7132275104522705,0.2115303128957748,0.9627030491828918,285.4813842773437,284.95001220703125,298.8598022460937,288.7264709472656,297.9668273925781,297.3705749511719,285.48388671875,1.0,0.5286863446235657,0.5622732043266296,0.5622732043266296,1.0,1.0,-2.763015031814575,1.1069670915603638,1.6560479402542114,0.4845878481864929,0.8931431770324707,0.8931431770324707,0.0,135.33399963378906,148.0,35206.171875,0.0,1836.774169921875,1.0,281.8409118652344,284.1832275390625,291.70654296875,293.9301452636719,293.1499938964844,293.1499938964844,282.1499938964844,35399.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542788028717041,1.0,0.0,0.0,3.5864734649658203,3.5864968299865723,8.582791792832722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.55078125,0.0,1459.2171630859375,1895.4371337890625,0.0,2975.3623046875,0.8906831741333008,1.0,0.0,3.0,1.0,0.0
12219060,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.9990000128746032,0.6947862505912781,0.5406538844108582,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8312674164772034,0.3443517088890075,0.3273853063583374,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.819205641746521,0.3279232382774353,0.2307194322347641,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.7639685273170471,0.2657804489135742,0.2538610398769378,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.713882565498352,0.2136559188365936,0.9722777009010316,285.6944885253906,284.95001220703125,298.8644104003906,288.7113647460937,297.98114013671875,297.3924255371094,285.69677734375,1.0,0.5337693691253662,0.5604166388511658,0.5604166388511658,1.0,1.0,-2.791250467300415,1.117074966430664,1.6741756200790403,0.4883496165275574,0.9047988057136536,0.9047988057136536,0.0,137.58587646484375,151.0,34695.3125,0.0,1891.255126953125,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.88970947265625,293.1499938964844,293.1499938964844,281.8500061035156,35089.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482969403266907,1.0,0.0,0.0,3.619708776473999,3.619732141494751,8.742598538447055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.23583984375,0.0,1492.9752197265625,1895.4371337890625,0.0,2919.32177734375,0.8978908061981201,1.0,0.0,3.0,1.0,0.0
12219120,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.9990000128746032,0.6947862505912781,0.5406538844108582,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8312674164772034,0.3443517088890075,0.3273853063583374,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.819205641746521,0.3279232382774353,0.2307194322347641,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.7639685273170471,0.2657804489135742,0.2538610398769378,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.713882565498352,0.2136559188365936,0.9722777009010316,285.6944885253906,284.95001220703125,298.8644104003906,288.7113647460937,297.98114013671875,297.3924255371094,285.69677734375,1.0,0.5337693691253662,0.5604166388511658,0.5604166388511658,1.0,1.0,-2.791250467300415,1.117074966430664,1.6741756200790403,0.4883496165275574,0.9047988057136536,0.9047988057136536,0.0,137.58587646484375,151.0,34695.3125,0.0,1891.255126953125,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.88970947265625,293.1499938964844,293.1499938964844,281.8500061035156,35089.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482969403266907,1.0,0.0,0.0,3.619708776473999,3.619732141494751,8.742598538447055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.23583984375,0.0,1492.9752197265625,1895.4371337890625,0.0,2919.32177734375,0.8978908061981201,1.0,0.0,3.0,1.0,0.0
12219180,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.9990000128746032,0.6969768404960632,0.5464646816253662,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8318008780479431,0.348337322473526,0.3315871059894562,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.8183858394622803,0.3298890888690948,0.232458159327507,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.7637877464294434,0.2680691480636596,0.2564065754413605,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.7132327556610107,0.2150187939405441,0.9800249934196472,285.525634765625,284.95001220703125,298.8643798828125,288.6928405761719,297.9771423339844,297.3871154785156,285.5245056152344,1.0,0.5389688611030579,0.5585600137710571,0.5585600137710571,1.0,1.0,-2.817749500274658,1.1263233423233032,1.6914262771606443,0.4917325973510742,0.9111148118972778,0.9111148118972778,0.0,140.4358367919922,154.0,35866.5703125,0.0,1946.814453125,1.0,281.85809326171875,284.2086181640625,291.77960205078125,294.1186828613281,293.1499938964844,293.1499938964844,281.54998779296875,35161.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706230521202087,1.0,0.0,0.0,3.6517252922058105,3.6517491340637207,8.897940233509871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.935546875,0.0,1528.813720703125,1895.4371337890625,0.0,3128.655029296875,0.9050756096839904,1.0,0.0,3.0,1.0,0.0
12219240,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.9990000128746032,0.6969768404960632,0.5464646816253662,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8318008780479431,0.348337322473526,0.3315871059894562,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.8183858394622803,0.3298890888690948,0.232458159327507,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.7637877464294434,0.2680691480636596,0.2564065754413605,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.7132327556610107,0.2150187939405441,0.9800249934196472,285.525634765625,284.95001220703125,298.8643798828125,288.6928405761719,297.9771423339844,297.3871154785156,285.5245056152344,1.0,0.5389688611030579,0.5585600137710571,0.5585600137710571,1.0,1.0,-2.817749500274658,1.1263233423233032,1.6914262771606443,0.4917325973510742,0.9111148118972778,0.9111148118972778,0.0,140.4358367919922,154.0,35866.5703125,0.0,1946.814453125,1.0,281.85809326171875,284.2086181640625,291.77960205078125,294.1186828613281,293.1499938964844,293.1499938964844,281.54998779296875,35161.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706230521202087,1.0,0.0,0.0,3.6517252922058105,3.6517491340637207,8.897940233509871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.935546875,0.0,1528.813720703125,1895.4371337890625,0.0,3128.655029296875,0.9050756096839904,1.0,0.0,3.0,1.0,0.0
12219300,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.9990000128746032,0.6967213749885559,0.5505122542381287,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.8311623930931091,0.3498487174510956,0.3332194983959198,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.8170120120048523,0.3303380012512207,0.2329373061656952,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.7627804279327393,0.2687932252883911,0.2572794556617737,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.7120022177696228,0.2153100371360778,0.9821892976760864,285.38092041015625,284.95001220703125,298.86279296875,288.6824035644531,297.9682922363281,297.3741760253906,285.3720703125,1.0,0.541465699672699,0.5576317310333252,0.5576317310333252,1.0,1.0,-2.8288049697875977,1.129955172538757,1.6988496780395508,0.4929216504096985,0.9125958681106568,0.9125958681106568,0.0,142.1627655029297,154.0,36789.98828125,0.0,1972.86669921875,1.0,281.6012268066406,284.01934814453125,291.80572509765625,294.2667236328125,293.1499938964844,293.1499938964844,281.54998779296875,35258.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849244117736816,1.0,0.0,0.0,3.665393590927124,3.665417432785034,8.964673838818271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.12451171875,0.0,1544.79150390625,1895.4371337890625,0.0,3262.7109375,0.9081646203994752,1.0,0.0,3.0,1.0,0.0
12219360,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.9990000128746032,0.695702850818634,0.5551958084106445,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8300046324729919,0.3511112928390503,0.3345508277416229,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.815077006816864,0.3305190503597259,0.2331731021404266,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7612422704696655,0.2692890465259552,0.2578886151313782,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.7102012038230896,0.2153754830360412,0.9831756353378296,285.3304138183594,284.95001220703125,298.8602294921875,288.6712951660156,297.95611572265625,297.3564758300781,285.32916259765625,1.0,0.5438464879989624,0.5566200017929077,0.5566200017929077,1.0,1.0,-2.8382375240325928,1.1327518224716189,1.705485701560974,0.493638664484024,0.9145819544792176,0.9145819544792176,0.0,144.04983520507812,157.0,36981.32421875,0.0,1997.243896484375,1.0,281.5577697753906,283.9647216796875,291.7648620605469,294.1963806152344,293.1499938964844,293.1499938964844,281.25,35344.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930870294570923,1.0,0.0,0.0,3.6767709255218506,3.676795244216919,9.020413926918992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.72412109375,0.0,1558.21875,1895.4371337890625,0.0,3339.065185546875,0.9108043909072876,1.0,0.0,3.0,1.0,0.0
12219420,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.6919276118278503,0.5651835203170776,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8271264433860779,0.3532002568244934,0.3367816805839538,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8105348348617554,0.3304036557674408,0.2332996726036071,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7575676441192627,0.2698602080345154,0.2586886286735534,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.7057710886001587,0.2150750607252121,0.9830883741378784,285.1346130371094,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.3169860839844,285.133544921875,1.0,0.5482683181762695,0.554596483707428,0.554596483707428,1.0,1.0,-2.853935718536377,1.136893630027771,1.717042088508606,0.4943143427371979,0.9154157638549804,0.9154157638549804,0.0,147.95509338378906,145.0,38057.7890625,0.0,2041.86572265625,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.2199401855469,293.1499938964844,293.1499938964844,280.95001220703125,35572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105131030082704,1.0,0.0,0.0,3.693339347839356,3.693363666534424,9.101893283514072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.4130859375,0.0,1578.6878662109375,1895.4371337890625,0.0,3501.36474609375,0.9146690368652344,1.0,0.0,3.0,1.0,0.0
12219480,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.6919276118278503,0.5651835203170776,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8271264433860779,0.3532002568244934,0.3367816805839538,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8105348348617554,0.3304036557674408,0.2332996726036071,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7575676441192627,0.2698602080345154,0.2586886286735534,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.7057710886001587,0.2150750607252121,0.9830883741378784,285.1346130371094,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.3169860839844,285.133544921875,1.0,0.5482683181762695,0.554596483707428,0.554596483707428,1.0,1.0,-2.853935718536377,1.136893630027771,1.717042088508606,0.4943143427371979,0.9154157638549804,0.9154157638549804,0.0,147.95509338378906,145.0,38057.7890625,0.0,2041.86572265625,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.2199401855469,293.1499938964844,293.1499938964844,280.95001220703125,35572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105131030082704,1.0,0.0,0.0,3.693339347839356,3.693363666534424,9.101893283514072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.4130859375,0.0,1578.6878662109375,1895.4371337890625,0.0,3501.36474609375,0.9146690368652344,1.0,0.0,3.0,1.0,0.0
12219540,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6872618794441223,0.5635766386985779,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8291110396385193,0.3548775911331177,0.3384254872798919,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8109104633331299,0.3298493921756744,0.2329657226800918,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7584835886955261,0.2700221836566925,0.2589071094989776,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.705777108669281,0.2143972516059875,0.9803168177604676,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.284912109375,284.9382019042969,1.0,0.5469534993171692,0.552573025226593,0.552573025226593,1.0,1.0,-2.8505356311798096,1.1325695514678955,1.717966079711914,0.491051584482193,0.9136960506439208,0.9136960506439208,0.0,147.30401611328125,133.0,39084.2734375,0.0,2033.1080322265625,1.0,280.9580383300781,283.4856872558594,291.6788330078125,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248067140579224,1.0,0.0,0.0,3.7007009983062735,3.700725317001343,9.138212817560998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.392578125,0.0,1588.961669921875,1895.4371337890625,0.0,3633.44970703125,0.9164843559265136,1.0,0.0,3.0,1.0,0.0
12219600,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6872618794441223,0.5635766386985779,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8291110396385193,0.3548775911331177,0.3384254872798919,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8109104633331299,0.3298493921756744,0.2329657226800918,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7584835886955261,0.2700221836566925,0.2589071094989776,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.705777108669281,0.2143972516059875,0.9803168177604676,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.284912109375,284.9382019042969,1.0,0.5469534993171692,0.552573025226593,0.552573025226593,1.0,1.0,-2.8505356311798096,1.1325695514678955,1.717966079711914,0.491051584482193,0.9136960506439208,0.9136960506439208,0.0,147.30401611328125,133.0,39084.2734375,0.0,2033.1080322265625,1.0,280.9580383300781,283.4856872558594,291.6788330078125,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248067140579224,1.0,0.0,0.0,3.7007009983062735,3.700725317001343,9.138212817560998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.392578125,0.0,1588.961669921875,1895.4371337890625,0.0,3633.44970703125,0.9164843559265136,1.0,0.0,3.0,1.0,0.0
