time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219660,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6845720410346985,0.5530378222465515,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8349409103393555,0.3562591075897217,0.339657187461853,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151402473449707,0.3289975225925445,0.2323231697082519,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.76303631067276,0.2699024975299835,0.2587215602397918,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092945575714111,0.2134512513875961,0.9757283926010132,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.2643737792969,284.73065185546875,1.0,0.5418902635574341,0.55092853307724,0.55092853307724,1.0,1.0,-2.8328514099121094,1.1224948167800903,1.7103564739227295,0.4850645065307617,0.9091247320175172,0.9091247320175172,0.0,143.16162109375,136.0,39915.3984375,0.0,1984.2332763671875,1.0,280.6579895019531,283.2418212890625,291.6398010253906,294.2583312988281,293.1499938964844,293.1499938964844,280.3500061035156,36101.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370360970497132,1.0,0.0,0.0,3.6977498531341553,3.6977744102478014,9.12364441774116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.025390625,0.0,1587.716552734375,1895.4371337890625,0.0,3745.460693359375,0.916008472442627,1.0,0.0,3.0,1.0,0.0
12219720,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6845720410346985,0.5530378222465515,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8349409103393555,0.3562591075897217,0.339657187461853,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151402473449707,0.3289975225925445,0.2323231697082519,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.76303631067276,0.2699024975299835,0.2587215602397918,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092945575714111,0.2134512513875961,0.9757283926010132,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.2643737792969,284.73065185546875,1.0,0.5418902635574341,0.55092853307724,0.55092853307724,1.0,1.0,-2.8328514099121094,1.1224948167800903,1.7103564739227295,0.4850645065307617,0.9091247320175172,0.9091247320175172,0.0,143.16162109375,136.0,39915.3984375,0.0,1984.2332763671875,1.0,280.6579895019531,283.2418212890625,291.6398010253906,294.2583312988281,293.1499938964844,293.1499938964844,280.3500061035156,36101.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370360970497132,1.0,0.0,0.0,3.6977498531341553,3.6977744102478014,9.12364441774116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.025390625,0.0,1587.716552734375,1895.4371337890625,0.0,3745.460693359375,0.916008472442627,1.0,0.0,3.0,1.0,0.0
12219780,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6829490065574646,0.5484005808830261,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379819393157959,0.3574305176734924,0.3407438695430755,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164883852005005,0.327937364578247,0.2315748035907745,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7648664116859436,0.26959228515625,0.2584100365638733,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100703716278076,0.2123370170593261,0.970620334148407,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.86541748046875,297.2470092773437,284.52587890625,1.0,0.5394665002822876,0.549284040927887,0.549284040927887,1.0,1.0,-2.8211562633514404,1.1150950193405151,1.7060612440109253,0.4801008999347687,0.9018017649650574,0.9018017649650574,0.0,141.20443725585938,139.0,40729.9765625,0.0,1955.9986572265625,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.2683410644531,293.1499938964844,293.1499938964844,280.04998779296875,36404.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474565386772156,1.0,0.0,0.0,3.683516979217529,3.6835412979125977,9.053543976733636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.642578125,0.0,1573.8355712890625,1895.4371337890625,0.0,3840.019775390625,0.9130253791809082,1.0,0.0,3.0,1.0,0.0
12219840,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6829490065574646,0.5484005808830261,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379819393157959,0.3574305176734924,0.3407438695430755,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164883852005005,0.327937364578247,0.2315748035907745,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7648664116859436,0.26959228515625,0.2584100365638733,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100703716278076,0.2123370170593261,0.970620334148407,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.86541748046875,297.2470092773437,284.52587890625,1.0,0.5394665002822876,0.549284040927887,0.549284040927887,1.0,1.0,-2.8211562633514404,1.1150950193405151,1.7060612440109253,0.4801008999347687,0.9018017649650574,0.9018017649650574,0.0,141.20443725585938,139.0,40729.9765625,0.0,1955.9986572265625,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.2683410644531,293.1499938964844,293.1499938964844,280.04998779296875,36404.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474565386772156,1.0,0.0,0.0,3.683516979217529,3.6835412979125977,9.053543976733636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.642578125,0.0,1573.8355712890625,1895.4371337890625,0.0,3840.019775390625,0.9130253791809082,1.0,0.0,3.0,1.0,0.0
12219900,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9990000128746032,0.6816823482513428,0.5479257106781006,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.8386268615722656,0.3579673767089844,0.341283917427063,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.8162937760353088,0.3273609578609466,0.2312005460262298,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.7649262547492981,0.2693897485733032,0.258247047662735,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.7096327543258667,0.2117381393909454,0.9680435061454772,284.3827514648437,284.95001220703125,298.8043212890625,288.547119140625,297.8561706542969,297.2384338378906,284.3736877441406,1.0,0.5388599634170532,0.5484617948532104,0.5484617948532104,1.0,1.0,-2.817490100860596,1.112338304519653,1.7051517963409424,0.4781387150287628,0.8966201543807983,0.8966201543807983,0.0,140.9130096435547,139.0,41547.609375,0.0,1948.7386474609373,1.0,280.1006164550781,282.82293701171875,291.60809326171875,294.3737487792969,293.1499938964844,293.1499938964844,280.04998779296875,36577.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546425938606262,1.0,0.0,0.0,3.672153949737549,3.672178268432617,8.99777376162092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.4765625,0.0,1562.2998046875,1895.4371337890625,0.0,3904.6884765625,0.9105654358863832,1.0,0.0,3.0,1.0,0.0
12219960,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.6799309849739075,0.5484933257102966,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8387026190757751,0.3584422767162323,0.3417357504367828,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8155279159545898,0.3267205953598022,0.2307579964399337,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7644327282905579,0.2691310942173004,0.2580132782459259,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.7086517214775085,0.211086243391037,0.9651905298233032,284.3325500488281,284.95001220703125,298.79559326171875,288.531494140625,297.8468322753906,297.2295227050781,284.3312072753906,1.0,0.538556694984436,0.5479460954666138,0.5479460954666138,1.0,1.0,-2.814471960067749,1.1102657318115234,1.7042063474655151,0.4767257869243622,0.8919559717178345,0.8919559717178345,0.0,140.98512268066406,142.0,41562.53515625,0.0,1944.2713623046875,1.0,280.0577087402344,282.77606201171875,291.567138671875,294.2830810546875,293.1499938964844,293.1499938964844,280.3500061035156,36724.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571452736854552,1.0,0.0,0.0,3.657405376434326,3.6574296951293945,8.925642873691686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.3857421875,0.0,1546.85546875,1895.4371337890625,0.0,3927.09814453125,0.9074063897132874,1.0,0.0,3.0,1.0,0.0
12220020,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6784130930900574,0.5499582290649414,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.8392775058746338,0.3605952560901642,0.3433960080146789,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.814525306224823,0.3267531991004944,0.2304846495389938,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638620734214783,0.2695480287075043,0.2581214010715484,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070804834365845,0.2105493694543838,0.9616617560386658,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8360900878906,297.224853515625,284.5122985839844,1.0,0.5388314723968506,0.5469146966934204,0.5469146966934204,1.0,1.0,-2.81377911567688,1.1085155010223389,1.705263614654541,0.4750298261642456,0.8875208497047424,0.8875208497047424,0.0,141.4314422607422,130.0,40444.7890625,0.0,1945.32080078125,1.0,280.34197998046875,282.9999084472656,291.4472045898437,294.0235595703125,293.1499938964844,293.1499938964844,280.6499938964844,36661.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422326683998108,1.0,0.0,0.0,3.631901979446411,3.631926059722901,8.801598596619442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.04150390625,0.0,1518.0540771484375,1895.4371337890625,0.0,3792.72607421875,0.9017018675804138,1.0,0.0,3.0,1.0,0.0
12220080,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6784130930900574,0.5499582290649414,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.8392775058746338,0.3605952560901642,0.3433960080146789,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.814525306224823,0.3267531991004944,0.2304846495389938,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638620734214783,0.2695480287075043,0.2581214010715484,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070804834365845,0.2105493694543838,0.9616617560386658,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8360900878906,297.224853515625,284.5122985839844,1.0,0.5388314723968506,0.5469146966934204,0.5469146966934204,1.0,1.0,-2.81377911567688,1.1085155010223389,1.705263614654541,0.4750298261642456,0.8875208497047424,0.8875208497047424,0.0,141.4314422607422,130.0,40444.7890625,0.0,1945.32080078125,1.0,280.34197998046875,282.9999084472656,291.4472045898437,294.0235595703125,293.1499938964844,293.1499938964844,280.6499938964844,36661.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422326683998108,1.0,0.0,0.0,3.631901979446411,3.631926059722901,8.801598596619442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.04150390625,0.0,1518.0540771484375,1895.4371337890625,0.0,3792.72607421875,0.9017018675804138,1.0,0.0,3.0,1.0,0.0
12220140,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6805732250213623,0.5389537215232849,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467851281166077,0.3638523519039154,0.3461112976074219,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8204071521759033,0.3279824554920196,0.2310709357261657,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699724435806274,0.2708847522735595,0.2590622901916504,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.712009847164154,0.2108729928731918,0.9615976214408876,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349514484405518,0.545883297920227,0.545883297920227,1.0,1.0,-2.805591106414795,1.1034492254257202,1.7021417617797852,0.4719964265823364,0.8857393860816956,0.8857393860816956,0.0,137.5863494873047,133.0,39226.36328125,0.0,1913.8935546875,1.0,280.641357421875,283.23321533203125,291.4013671875,293.886962890625,293.1499938964844,293.1499938964844,280.95001220703125,36481.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256094098091124,1.0,0.0,0.0,3.613327741622925,3.613351583480835,8.711802479410835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.43212890625,0.0,1496.3150634765625,1895.4371337890625,0.0,3640.83251953125,0.8974372744560242,1.0,0.0,3.0,1.0,0.0
12220200,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6805732250213623,0.5389537215232849,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467851281166077,0.3638523519039154,0.3461112976074219,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8204071521759033,0.3279824554920196,0.2310709357261657,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699724435806274,0.2708847522735595,0.2590622901916504,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.712009847164154,0.2108729928731918,0.9615976214408876,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349514484405518,0.545883297920227,0.545883297920227,1.0,1.0,-2.805591106414795,1.1034492254257202,1.7021417617797852,0.4719964265823364,0.8857393860816956,0.8857393860816956,0.0,137.5863494873047,133.0,39226.36328125,0.0,1913.8935546875,1.0,280.641357421875,283.23321533203125,291.4013671875,293.886962890625,293.1499938964844,293.1499938964844,280.95001220703125,36481.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256094098091124,1.0,0.0,0.0,3.613327741622925,3.613351583480835,8.711802479410835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.43212890625,0.0,1496.3150634765625,1895.4371337890625,0.0,3640.83251953125,0.8974372744560242,1.0,0.0,3.0,1.0,0.0
12220260,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6862070560455322,0.5312713980674744,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533978462219238,0.3677065372467041,0.3495157957077026,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8253229260444641,0.329813152551651,0.2321834564208984,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7752760052680969,0.2727543711662292,0.2606164813041687,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161248922348022,0.211782157421112,0.9646251797676086,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83551025390625,297.251220703125,284.8858642578125,1.0,0.5339690446853638,0.5446639060974121,0.5446639060974121,1.0,1.0,-2.8072750568389893,1.1024737358093262,1.704801321029663,0.4704463183879852,0.8863891363143921,0.8863891363143921,0.0,135.20101928710938,136.0,38092.35546875,0.0,1905.159423828125,1.0,280.9415283203125,283.46514892578125,291.37451171875,293.7839660644531,293.1499938964844,293.1499938964844,281.25,36249.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105712175369264,1.0,0.0,0.0,3.603282451629639,3.6033060550689697,8.663431003697042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.2724609375,0.0,1483.6558837890625,1895.4371337890625,0.0,3501.904296875,0.895038366317749,1.0,0.0,3.0,1.0,0.0
12220320,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6862070560455322,0.5312713980674744,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533978462219238,0.3677065372467041,0.3495157957077026,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8253229260444641,0.329813152551651,0.2321834564208984,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7752760052680969,0.2727543711662292,0.2606164813041687,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161248922348022,0.211782157421112,0.9646251797676086,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83551025390625,297.251220703125,284.8858642578125,1.0,0.5339690446853638,0.5446639060974121,0.5446639060974121,1.0,1.0,-2.8072750568389893,1.1024737358093262,1.704801321029663,0.4704463183879852,0.8863891363143921,0.8863891363143921,0.0,135.20101928710938,136.0,38092.35546875,0.0,1905.159423828125,1.0,280.9415283203125,283.46514892578125,291.37451171875,293.7839660644531,293.1499938964844,293.1499938964844,281.25,36249.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105712175369264,1.0,0.0,0.0,3.603282451629639,3.6033060550689697,8.663431003697042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.2724609375,0.0,1483.6558837890625,1895.4371337890625,0.0,3501.904296875,0.895038366317749,1.0,0.0,3.0,1.0,0.0
12220380,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6925804018974304,0.527380645275116,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8585178256034851,0.371951013803482,0.353370189666748,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287853002548218,0.3320034146308899,0.2336104065179824,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791909575462341,0.274960845708847,0.2625720202922821,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7190045714378357,0.2130249887704849,0.9696346521377563,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2769470214844,285.0813903808594,1.0,0.5348196029663086,0.5434444546699524,0.5434444546699524,1.0,1.0,-2.817310571670532,1.1050947904586792,1.7122156620025637,0.4707725644111633,0.8896986842155457,0.8896986842155457,0.0,134.34722900390625,139.0,37163.60546875,0.0,1916.9581298828125,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7006530761719,293.1499938964844,293.1499938964844,281.54998779296875,35978.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974651098251343,1.0,0.0,0.0,3.6033215522766113,3.6033449172973633,8.663618586979283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.482421875,0.0,1481.6925048828125,1895.4371337890625,0.0,3379.944091796875,0.8948557376861572,1.0,0.0,3.0,1.0,0.0
12220440,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6925804018974304,0.527380645275116,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8585178256034851,0.371951013803482,0.353370189666748,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287853002548218,0.3320034146308899,0.2336104065179824,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791909575462341,0.274960845708847,0.2625720202922821,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7190045714378357,0.2130249887704849,0.9696346521377563,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2769470214844,285.0813903808594,1.0,0.5348196029663086,0.5434444546699524,0.5434444546699524,1.0,1.0,-2.817310571670532,1.1050947904586792,1.7122156620025637,0.4707725644111633,0.8896986842155457,0.8896986842155457,0.0,134.34722900390625,139.0,37163.60546875,0.0,1916.9581298828125,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7006530761719,293.1499938964844,293.1499938964844,281.54998779296875,35978.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974651098251343,1.0,0.0,0.0,3.6033215522766113,3.6033449172973633,8.663618586979283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.482421875,0.0,1481.6925048828125,1895.4371337890625,0.0,3379.944091796875,0.8948557376861572,1.0,0.0,3.0,1.0,0.0
12220500,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9990000128746032,0.6958106160163879,0.5265395641326904,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8605877757072449,0.3741821944713592,0.355397492647171,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8300536274909973,0.3331949710845947,0.2343887239694595,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.7806932926177979,0.2761541306972503,0.2636392116546631,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7200447916984558,0.213718444108963,0.9725210666656494,285.2272033691406,284.95001220703125,298.71240234375,288.3876647949219,297.8481140136719,297.2911682128906,285.2366027832031,1.0,0.5357764959335327,0.5428347587585449,0.5428347587585449,1.0,1.0,-2.824420690536499,1.1073060035705566,1.717114806175232,0.4713808000087738,0.8929674029350281,0.8929674029350281,0.0,134.3466796875,139.0,36448.859375,0.0,1928.2664794921875,1.0,281.4972839355469,283.8926086425781,291.3162841796875,293.5697021484375,293.1499938964844,293.1499938964844,281.54998779296875,35818.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893598318099976,1.0,0.0,0.0,3.6072375774383545,3.6072611808776855,8.682460475029075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.931640625,0.0,1484.7677001953125,1895.4371337890625,0.0,3304.219970703125,0.8956558108329773,1.0,0.0,3.0,1.0,0.0
12220560,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6989966630935669,0.5261029005050659,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8625587821006775,0.3765127658843994,0.35756915807724,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8312386870384216,0.3344826996326446,0.2352716475725174,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7821066975593567,0.2774282395839691,0.2648203074932098,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.7210080027580261,0.2144868522882461,0.9758498668670654,285.2816772460937,284.95001220703125,298.70379638671875,288.37213134765625,297.8535461425781,297.3062438964844,285.2834167480469,1.0,0.5370335578918457,0.542096734046936,0.542096734046936,1.0,1.0,-2.8329849243164062,1.109966516494751,1.7230185270309448,0.4721138775348663,0.8957688808441162,0.8957688808441162,0.0,134.52732849121094,142.0,36438.5390625,0.0,1942.8282470703125,1.0,281.541748046875,283.9482421875,291.3321838378906,293.63311767578125,293.1499938964844,293.1499938964844,281.8500061035156,35685.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867014646530151,1.0,0.0,0.0,3.614271640777588,3.614295244216919,8.716355068827397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.90478515625,0.0,1491.453857421875,1895.4371337890625,0.0,3279.34716796875,0.8970953822135925,1.0,0.0,3.0,1.0,0.0
12220620,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7048478722572327,0.5266359448432922,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658428192138672,0.3813343644142151,0.3620488345623016,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8330055475234985,0.3371948897838592,0.2371222376823425,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843289971351624,0.2801015675067901,0.2672982811927795,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224656939506531,0.2161680161952972,0.9831595420837402,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8636169433594,297.3341979980469,285.48565673828125,1.0,0.540254533290863,0.5406206846237183,0.5406206846237183,1.0,1.0,-2.852993488311768,1.1164815425872805,1.7365119457244873,0.4741449952125549,0.9045423865318298,0.9045423865318298,0.0,135.43885803222656,145.0,35767.59375,0.0,1979.5269775390625,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.570068359375,293.1499938964844,293.1499938964844,281.54998779296875,35397.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777105808258057,1.0,0.0,0.0,3.636028528213501,3.636052131652832,8.821609753795201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.5595703125,0.0,1513.1865234375,1895.4371337890625,0.0,3195.12158203125,0.9017578959465028,1.0,0.0,3.0,1.0,0.0
12220680,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7048478722572327,0.5266359448432922,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658428192138672,0.3813343644142151,0.3620488345623016,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8330055475234985,0.3371948897838592,0.2371222376823425,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843289971351624,0.2801015675067901,0.2672982811927795,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224656939506531,0.2161680161952972,0.9831595420837402,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8636169433594,297.3341979980469,285.48565673828125,1.0,0.540254533290863,0.5406206846237183,0.5406206846237183,1.0,1.0,-2.852993488311768,1.1164815425872805,1.7365119457244873,0.4741449952125549,0.9045423865318298,0.9045423865318298,0.0,135.43885803222656,145.0,35767.59375,0.0,1979.5269775390625,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.570068359375,293.1499938964844,293.1499938964844,281.54998779296875,35397.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777105808258057,1.0,0.0,0.0,3.636028528213501,3.636052131652832,8.821609753795201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.5595703125,0.0,1513.1865234375,1895.4371337890625,0.0,3195.12158203125,0.9017578959465028,1.0,0.0,3.0,1.0,0.0
12220740,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7071582078933716,0.5302653312683105,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.8669335246086121,0.3849813938140869,0.3659221529960632,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.8326956629753113,0.338624894618988,0.2384713590145111,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.7845082879066467,0.2818624377250671,0.2693202793598175,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222415208816528,0.2171384990215301,0.9889519214630128,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573913574219,297.3343505859375,285.3087158203125,1.0,0.5440546870231628,0.5391446948051453,0.5391446948051453,1.0,1.0,-2.8730289936065674,1.1229511499404907,1.7500779628753662,0.4762247204780578,0.9079363346099854,0.9079363346099854,0.0,137.33241271972656,148.0,36839.6875,0.0,2021.53173828125,1.0,281.5579833984375,283.9691162109375,291.385986328125,293.7819519042969,293.1499938964844,293.1499938964844,281.25,35475.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971771001815796,1.0,0.0,0.0,3.6563363075256334,3.656360149383545,8.920425216274452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.1591796875,0.0,1536.2991943359375,1895.4371337890625,0.0,3377.256591796875,0.9063261151313782,1.0,0.0,3.0,1.0,0.0
12220800,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7071582078933716,0.5302653312683105,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.8669335246086121,0.3849813938140869,0.3659221529960632,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.8326956629753113,0.338624894618988,0.2384713590145111,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.7845082879066467,0.2818624377250671,0.2693202793598175,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222415208816528,0.2171384990215301,0.9889519214630128,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573913574219,297.3343505859375,285.3087158203125,1.0,0.5440546870231628,0.5391446948051453,0.5391446948051453,1.0,1.0,-2.8730289936065674,1.1229511499404907,1.7500779628753662,0.4762247204780578,0.9079363346099854,0.9079363346099854,0.0,137.33241271972656,148.0,36839.6875,0.0,2021.53173828125,1.0,281.5579833984375,283.9691162109375,291.385986328125,293.7819519042969,293.1499938964844,293.1499938964844,281.25,35475.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971771001815796,1.0,0.0,0.0,3.6563363075256334,3.656360149383545,8.920425216274452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.1591796875,0.0,1536.2991943359375,1895.4371337890625,0.0,3377.256591796875,0.9063261151313782,1.0,0.0,3.0,1.0,0.0
12220860,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9990000128746032,0.7056266069412231,0.5376606583595276,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649804592132568,0.3873964250087738,0.3685236871242523,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8294596672058105,0.3387047946453094,0.2387884855270385,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7817656397819519,0.2825711369514465,0.270292580127716,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194465398788452,0.2171647399663925,0.9904537200927734,285.1155090332031,284.95001220703125,298.66192626953125,288.28619384765625,297.8360595703125,297.30859375,285.1142272949219,1.0,0.5478646159172058,0.5373232364654541,0.5373232364654541,1.0,1.0,-2.88840389251709,1.1268502473831177,1.7615535259246826,0.4767748117446899,0.9085291028022766,0.9085291028022766,0.0,140.2586669921875,151.0,37886.15234375,0.0,2061.383544921875,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.850830078125,293.1499938964844,293.1499938964844,280.95001220703125,35659.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174201488494872,1.0,0.0,0.0,3.669663667678833,3.669687747955322,8.985573458630824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.2060546875,0.0,1552.591064453125,1895.4371337890625,0.0,3565.3310546875,0.9094279408454896,1.0,0.0,3.0,1.0,0.0
12220920,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9990000128746032,0.7056266069412231,0.5376606583595276,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649804592132568,0.3873964250087738,0.3685236871242523,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8294596672058105,0.3387047946453094,0.2387884855270385,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7817656397819519,0.2825711369514465,0.270292580127716,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194465398788452,0.2171647399663925,0.9904537200927734,285.1155090332031,284.95001220703125,298.66192626953125,288.28619384765625,297.8360595703125,297.30859375,285.1142272949219,1.0,0.5478646159172058,0.5373232364654541,0.5373232364654541,1.0,1.0,-2.88840389251709,1.1268502473831177,1.7615535259246826,0.4767748117446899,0.9085291028022766,0.9085291028022766,0.0,140.2586669921875,151.0,37886.15234375,0.0,2061.383544921875,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.850830078125,293.1499938964844,293.1499938964844,280.95001220703125,35659.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174201488494872,1.0,0.0,0.0,3.669663667678833,3.669687747955322,8.985573458630824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.2060546875,0.0,1552.591064453125,1895.4371337890625,0.0,3565.3310546875,0.9094279408454896,1.0,0.0,3.0,1.0,0.0
12220980,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7010435461997986,0.5467865467071533,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8616356253623962,0.3891631364822387,0.3704261481761932,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8248757123947144,0.3380952775478363,0.2385478615760803,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7776238322257996,0.2826761901378631,0.2706277668476105,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152602672576904,0.2166263908147812,0.989108383655548,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.27545166015625,284.92138671875,1.0,0.5514687299728394,0.5355018377304077,0.5355018377304077,1.0,1.0,-2.9001591205596924,1.12912118434906,1.7710379362106323,0.4764859974384308,0.9065504670143129,0.9065504670143129,0.0,143.64195251464844,154.0,38898.18359375,0.0,2097.78759765625,1.0,280.9579162597656,283.4905090332031,291.3264465332031,293.8739013671875,293.1499938964844,293.1499938964844,280.6499938964844,35887.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333202242851256,1.0,0.0,0.0,3.674504041671753,3.674528360366821,9.009293648887252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0517578125,0.0,1559.7576904296875,1895.4371337890625,0.0,3711.536376953125,0.9106631875038148,1.0,0.0,3.0,1.0,0.0
12221040,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7010435461997986,0.5467865467071533,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8616356253623962,0.3891631364822387,0.3704261481761932,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8248757123947144,0.3380952775478363,0.2385478615760803,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7776238322257996,0.2826761901378631,0.2706277668476105,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152602672576904,0.2166263908147812,0.989108383655548,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.27545166015625,284.92138671875,1.0,0.5514687299728394,0.5355018377304077,0.5355018377304077,1.0,1.0,-2.9001591205596924,1.12912118434906,1.7710379362106323,0.4764859974384308,0.9065504670143129,0.9065504670143129,0.0,143.64195251464844,154.0,38898.18359375,0.0,2097.78759765625,1.0,280.9579162597656,283.4905090332031,291.3264465332031,293.8739013671875,293.1499938964844,293.1499938964844,280.6499938964844,35887.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333202242851256,1.0,0.0,0.0,3.674504041671753,3.674528360366821,9.009293648887252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0517578125,0.0,1559.7576904296875,1895.4371337890625,0.0,3711.536376953125,0.9106631875038148,1.0,0.0,3.0,1.0,0.0
12221100,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9990000128746032,0.6978012919425964,0.5515060424804688,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8598343729972839,0.3899241685867309,0.3712612092494964,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8224474787712097,0.3376698195934295,0.2383394688367843,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7754039764404297,0.2826062142848968,0.2706743776798248,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.7129539847373962,0.2162399739027023,0.9879027605056764,284.7867736816406,284.95001220703125,298.65008544921875,288.24981689453125,297.80096435546875,297.2615051269531,284.7785949707031,1.0,0.553179919719696,0.5345910787582397,0.5345910787582397,1.0,1.0,-2.905192852020264,1.1298764944076538,1.77531635761261,0.4761421680450439,0.90415221452713,0.90415221452713,0.0,145.3714599609375,154.0,39898.2890625,0.0,2114.852294921875,1.0,280.70068359375,283.3140563964844,291.3327331542969,293.9863586425781,293.1499938964844,293.1499938964844,280.6499938964844,36022.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424672722816468,1.0,0.0,0.0,3.673660039901733,3.6736843585968018,9.005155447994184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.025390625,0.0,1559.8240966796875,1895.4371337890625,0.0,3794.855224609375,0.9105334281921388,1.0,0.0,3.0,1.0,0.0
12221160,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.9990000128746032,0.694043755531311,0.5564357042312622,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8578565120697021,0.3905959129333496,0.3719640672206878,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.8198345303535461,0.3371593952178955,0.2380353063344955,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.773008406162262,0.2824529111385345,0.2706078290939331,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.7103970050811768,0.215753823518753,0.9861654043197632,284.7435607910156,284.95001220703125,298.6479187011719,288.23895263671875,297.79248046875,297.2498779296875,284.7427673339844,1.0,0.5548153519630432,0.5337426066398621,0.5337426066398621,1.0,1.0,-2.909430265426636,1.130368947982788,1.7790613174438477,0.4757153391838074,0.902300238609314,0.902300238609314,0.0,147.15354919433594,157.0,40066.57421875,0.0,2130.879638671875,1.0,280.6576843261719,283.2689208984375,291.2929382324219,293.9063415527344,293.1499938964844,293.1499938964844,280.3500061035156,36134.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466409087181092,1.0,0.0,0.0,3.67017126083374,3.6701955795288086,8.988060358205985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1767578125,0.0,1556.7371826171875,1895.4371337890625,0.0,3832.650634765625,0.9098623394966124,1.0,0.0,3.0,1.0,0.0
12221220,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6854919195175171,0.5662990808486938,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539254665374756,0.3917905688285827,0.3732695281505584,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145700693130493,0.3360252380371094,0.237373799085617,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.7682231664657593,0.2820090651512146,0.2703674137592315,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.704948902130127,0.2145513445138931,0.9817731976509094,284.5655517578125,284.95001220703125,298.6466064453125,288.21942138671875,297.78076171875,297.2334899902344,284.56463623046875,1.0,0.5578903555870056,0.5320456624031067,0.5320456624031067,1.0,1.0,-2.9164938926696777,1.1307334899902344,1.7857604026794434,0.4745472371578216,0.8956843018531799,0.8956843018531799,0.0,150.7085723876953,145.0,41160.859375,0.0,2160.60205078125,1.0,280.3580017089844,283.0509033203125,291.2680053710937,293.9479064941406,293.1499938964844,293.1499938964844,280.6499938964844,36399.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958987295627594,1.0,0.0,0.0,3.656028509140015,3.656052589416504,8.91892341314815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.29052734375,0.0,1542.8792724609375,1895.4371337890625,0.0,3943.55322265625,0.9068781137466432,1.0,0.0,3.0,1.0,0.0
12221280,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6854919195175171,0.5662990808486938,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539254665374756,0.3917905688285827,0.3732695281505584,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145700693130493,0.3360252380371094,0.237373799085617,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.7682231664657593,0.2820090651512146,0.2703674137592315,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.704948902130127,0.2145513445138931,0.9817731976509094,284.5655517578125,284.95001220703125,298.6466064453125,288.21942138671875,297.78076171875,297.2334899902344,284.56463623046875,1.0,0.5578903555870056,0.5320456624031067,0.5320456624031067,1.0,1.0,-2.9164938926696777,1.1307334899902344,1.7857604026794434,0.4745472371578216,0.8956843018531799,0.8956843018531799,0.0,150.7085723876953,145.0,41160.859375,0.0,2160.60205078125,1.0,280.3580017089844,283.0509033203125,291.2680053710937,293.9479064941406,293.1499938964844,293.1499938964844,280.6499938964844,36399.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958987295627594,1.0,0.0,0.0,3.656028509140015,3.656052589416504,8.91892341314815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.29052734375,0.0,1542.8792724609375,1895.4371337890625,0.0,3943.55322265625,0.9068781137466432,1.0,0.0,3.0,1.0,0.0
12221340,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9990000128746032,0.6804581880569458,0.5627748370170593,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.856960117816925,0.394079715013504,0.3750029802322387,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8158690333366394,0.336071640253067,0.2370776385068893,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7698444128036499,0.282372772693634,0.2703786790370941,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7054188847541809,0.2138817012310028,0.9775112867355348,284.7373046875,284.95001220703125,298.6497497558594,288.2030944824219,297.7786560058594,297.23046875,284.7381896972656,1.0,0.5555832386016846,0.5303487181663513,0.5303487181663513,1.0,1.0,-2.9088943004608154,1.1247519254684448,1.7841423749923706,0.4704915881156921,0.8942531943321228,0.8942531943321228,0.0,149.24891662597656,133.0,40020.65625,0.0,2140.376953125,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7011108398437,293.1499938964844,293.1499938964844,280.95001220703125,36315.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453204274177552,1.0,0.0,0.0,3.643520832061768,3.6435446739196777,8.858002615852456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.20751953125,0.0,1528.325927734375,1895.4371337890625,0.0,3820.70849609375,0.9040546417236328,1.0,0.0,3.0,1.0,0.0
12221400,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9990000128746032,0.6804581880569458,0.5627748370170593,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.856960117816925,0.394079715013504,0.3750029802322387,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8158690333366394,0.336071640253067,0.2370776385068893,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7698444128036499,0.282372772693634,0.2703786790370941,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7054188847541809,0.2138817012310028,0.9775112867355348,284.7373046875,284.95001220703125,298.6497497558594,288.2030944824219,297.7786560058594,297.23046875,284.7381896972656,1.0,0.5555832386016846,0.5303487181663513,0.5303487181663513,1.0,1.0,-2.9088943004608154,1.1247519254684448,1.7841423749923706,0.4704915881156921,0.8942531943321228,0.8942531943321228,0.0,149.24891662597656,133.0,40020.65625,0.0,2140.376953125,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7011108398437,293.1499938964844,293.1499938964844,280.95001220703125,36315.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453204274177552,1.0,0.0,0.0,3.643520832061768,3.6435446739196777,8.858002615852456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.20751953125,0.0,1528.325927734375,1895.4371337890625,0.0,3820.70849609375,0.9040546417236328,1.0,0.0,3.0,1.0,0.0
12221460,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6816774606704712,0.5476936101913452,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8668097853660583,0.397473394870758,0.3777874112129211,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8234516382217407,0.3372958302497864,0.237620398402214,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7777512073516846,0.283652126789093,0.2712073028087616,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.711884081363678,0.2141170054674148,0.9766775965690612,284.9150695800781,284.95001220703125,298.6578369140625,288.1903076171875,297.7846374511719,297.2374572753906,284.91583251953125,1.0,0.5502126812934875,0.5289135575294495,0.5289135575294495,1.0,1.0,-2.8947653770446777,1.1163837909698486,1.7783814668655396,0.4653376936912536,0.8952755331993103,0.8952755331993103,0.0,143.7477264404297,136.0,38784.26171875,0.0,2089.27490234375,1.0,280.9418334960937,283.4877624511719,291.1204833984375,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279082417488098,1.0,0.0,0.0,3.6377787590026855,3.637802600860596,8.83010443430976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2568359375,0.0,1520.642578125,1895.4371337890625,0.0,3661.953125,0.9026575088500975,1.0,0.0,3.0,1.0,0.0
