time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221520,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6816774606704712,0.5476936101913452,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8668097853660583,0.397473394870758,0.3777874112129211,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8234516382217407,0.3372958302497864,0.237620398402214,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7777512073516846,0.283652126789093,0.2712073028087616,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.711884081363678,0.2141170054674148,0.9766775965690612,284.9150695800781,284.95001220703125,298.6578369140625,288.1903076171875,297.7846374511719,297.2374572753906,284.91583251953125,1.0,0.5502126812934875,0.5289135575294495,0.5289135575294495,1.0,1.0,-2.8947653770446777,1.1163837909698486,1.7783814668655396,0.4653376936912536,0.8952755331993103,0.8952755331993103,0.0,143.7477264404297,136.0,38784.26171875,0.0,2089.27490234375,1.0,280.9418334960937,283.4877624511719,291.1204833984375,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279082417488098,1.0,0.0,0.0,3.6377787590026855,3.637802600860596,8.83010443430976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2568359375,0.0,1520.642578125,1895.4371337890625,0.0,3661.953125,0.9026575088500975,1.0,0.0,3.0,1.0,0.0
12221580,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9990000128746032,0.6867053508758545,0.5372530221939087,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8751736283302307,0.401534765958786,0.3813240230083465,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295880556106567,0.3391775488853454,0.2387263625860214,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7843442559242249,0.2855174541473388,0.272702544927597,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7170959711074829,0.2150808274745941,0.9795951247215272,285.10565185546875,284.95001220703125,298.6714172363281,288.1814270019531,297.7957763671875,297.2489929199219,285.107177734375,1.0,0.5482141375541687,0.5274784564971924,0.5274784564971924,1.0,1.0,-2.8930788040161133,1.1133904457092283,1.7796884775161743,0.4624585807323456,0.8989203572273254,0.8989203572273254,0.0,140.31178283691406,139.0,37852.8984375,0.0,2069.51953125,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.49755859375,293.1499938964844,293.1499938964844,281.54998779296875,35905.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117228984832764,1.0,0.0,0.0,3.6406033039093018,3.640627145767212,8.84382188814925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.30078125,0.0,1522.0316162109375,1895.4371337890625,0.0,3512.5859375,0.90313059091568,1.0,0.0,3.0,1.0,0.0
12221640,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9990000128746032,0.6867053508758545,0.5372530221939087,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8751736283302307,0.401534765958786,0.3813240230083465,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295880556106567,0.3391775488853454,0.2387263625860214,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7843442559242249,0.2855174541473388,0.272702544927597,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7170959711074829,0.2150808274745941,0.9795951247215272,285.10565185546875,284.95001220703125,298.6714172363281,288.1814270019531,297.7957763671875,297.2489929199219,285.107177734375,1.0,0.5482141375541687,0.5274784564971924,0.5274784564971924,1.0,1.0,-2.8930788040161133,1.1133904457092283,1.7796884775161743,0.4624585807323456,0.8989203572273254,0.8989203572273254,0.0,140.31178283691406,139.0,37852.8984375,0.0,2069.51953125,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.49755859375,293.1499938964844,293.1499938964844,281.54998779296875,35905.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117228984832764,1.0,0.0,0.0,3.6406033039093018,3.640627145767212,8.84382188814925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.30078125,0.0,1522.0316162109375,1895.4371337890625,0.0,3512.5859375,0.90313059091568,1.0,0.0,3.0,1.0,0.0
12221700,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.9990000128746032,0.6895601153373718,0.5338448882102966,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.878577470779419,0.4037311673164367,0.3832683265209198,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8319585919380188,0.3402648568153381,0.2393991351127624,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.78695148229599,0.2865927815437317,0.2736116945743561,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7191237211227417,0.2157368808984756,0.9820324778556824,285.251953125,284.95001220703125,298.680419921875,288.1785888671875,297.8035888671875,297.2568664550781,285.26092529296875,1.0,0.5480737090110779,0.5267608761787415,0.5267608761787415,1.0,1.0,-2.896146059036255,1.1135526895523071,1.7825933694839478,0.4618745744228363,0.902344822883606,0.902344822883606,0.0,139.3427276611328,139.0,37077.00390625,0.0,2069.873046875,1.0,281.49835205078125,283.9100952148437,291.09326171875,293.3753356933594,293.1499938964844,293.1499938964844,281.54998779296875,35762.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022127389907836,1.0,0.0,0.0,3.6454577445983887,3.645481586456299,8.867423275660258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.16357421875,0.0,1526.3431396484375,1895.4371337890625,0.0,3424.20166015625,0.9041554927825928,1.0,0.0,3.0,1.0,0.0
12221760,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.9990000128746032,0.6925506591796875,0.5311779379844666,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8817335367202759,0.4060521125793457,0.3853931427001953,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.8341208100318909,0.3414661288261413,0.2401960790157318,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7893436551094055,0.2877716720104217,0.2746656537055969,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.7209784388542175,0.2164954096078872,0.9851346611976624,285.3041381835937,284.95001220703125,298.69097900390625,288.1768493652344,297.81329345703125,297.2667236328125,285.3056640625,1.0,0.548417329788208,0.5261581540107727,0.5261581540107727,1.0,1.0,-2.9014439582824707,1.11483633518219,1.7866077423095703,0.4619143307209015,0.9052728414535522,0.9052728414535522,0.0,138.6989288330078,142.0,37048.91015625,0.0,2075.57080078125,1.0,281.5420837402344,283.963134765625,291.1235046386719,293.4514465332031,293.1499938964844,293.1499938964844,281.25,35643.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982425928115845,1.0,0.0,0.0,3.653140783309937,3.653164625167847,8.904839887691196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.732421875,0.0,1533.9991455078125,1895.4371337890625,0.0,3387.197021484375,0.9057573080062866,1.0,0.0,3.0,1.0,0.0
12221820,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.695162296295166,0.530084490776062,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8851280212402344,0.409425675868988,0.3889530003070831,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.835801362991333,0.3425485789775848,0.2412514686584472,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7915075421333313,0.289191335439682,0.2762959599494934,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.722496509552002,0.2172720730304718,0.989732563495636,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256225585937,297.2719116210937,285.127197265625,1.0,0.550063967704773,0.5249525904655457,0.5249525904655457,1.0,1.0,-2.9131648540496826,1.1178768873214722,1.7952879667282104,0.4623223841190338,0.9062207341194152,0.9062207341194152,0.0,138.80084228515625,145.0,38058.59375,0.0,2095.80859375,1.0,281.2579040527344,283.7435302734375,291.23095703125,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913951575756073,1.0,0.0,0.0,3.6637680530548096,3.663792133331299,8.956724286690587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.8134765625,0.0,1546.5509033203125,1895.4371337890625,0.0,3533.239013671875,0.9081689715385436,1.0,0.0,3.0,1.0,0.0
12221880,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.695162296295166,0.530084490776062,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8851280212402344,0.409425675868988,0.3889530003070831,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.835801362991333,0.3425485789775848,0.2412514686584472,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7915075421333313,0.289191335439682,0.2762959599494934,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.722496509552002,0.2172720730304718,0.989732563495636,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256225585937,297.2719116210937,285.127197265625,1.0,0.550063967704773,0.5249525904655457,0.5249525904655457,1.0,1.0,-2.9131648540496826,1.1178768873214722,1.7952879667282104,0.4623223841190338,0.9062207341194152,0.9062207341194152,0.0,138.80084228515625,145.0,38058.59375,0.0,2095.80859375,1.0,281.2579040527344,283.7435302734375,291.23095703125,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913951575756073,1.0,0.0,0.0,3.6637680530548096,3.663792133331299,8.956724286690587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.8134765625,0.0,1546.5509033203125,1895.4371337890625,0.0,3533.239013671875,0.9081689715385436,1.0,0.0,3.0,1.0,0.0
12221940,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6933997273445129,0.5342254638671875,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845682740211487,0.4115870296955108,0.3912666141986847,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338572978973389,0.3423448503017425,0.2413295060396194,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900303602218628,0.2896113991737366,0.2769425809383392,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208693623542786,0.2171445935964584,0.9903096556663512,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2607116699219,284.9358825683594,1.0,0.5523281693458557,0.5237470865249634,0.5237470865249634,1.0,1.0,-2.922490119934082,1.1198713779449463,1.802618741989136,0.4622143507003784,0.9044493436813354,0.9044493436813354,0.0,140.46319580078125,148.0,39079.53515625,0.0,2119.894775390625,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936706542969,293.1499938964844,293.1499938964844,280.6499938964844,35922.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312587976455688,1.0,0.0,0.0,3.6672730445861816,3.667297124862671,8.973870535555761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.89013671875,0.0,1551.8900146484375,1895.4371337890625,0.0,3692.674072265625,0.9090730547904968,1.0,0.0,3.0,1.0,0.0
12222000,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6933997273445129,0.5342254638671875,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845682740211487,0.4115870296955108,0.3912666141986847,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338572978973389,0.3423448503017425,0.2413295060396194,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900303602218628,0.2896113991737366,0.2769425809383392,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208693623542786,0.2171445935964584,0.9903096556663512,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2607116699219,284.9358825683594,1.0,0.5523281693458557,0.5237470865249634,0.5237470865249634,1.0,1.0,-2.922490119934082,1.1198713779449463,1.802618741989136,0.4622143507003784,0.9044493436813354,0.9044493436813354,0.0,140.46319580078125,148.0,39079.53515625,0.0,2119.894775390625,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936706542969,293.1499938964844,293.1499938964844,280.6499938964844,35922.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312587976455688,1.0,0.0,0.0,3.6672730445861816,3.667297124862671,8.973870535555761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.89013671875,0.0,1551.8900146484375,1895.4371337890625,0.0,3692.674072265625,0.9090730547904968,1.0,0.0,3.0,1.0,0.0
12222060,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6883872151374817,0.5411624312400818,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8819607496261597,0.4131453335285187,0.3929341733455658,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8300665616989136,0.3415265381336212,0.2409101724624633,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7866175174713135,0.2894853353500366,0.2770187258720398,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174230217933655,0.2164330929517746,0.9881263375282288,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8336486816406,297.2451171875,284.7537841796875,1.0,0.5548182725906372,0.5221279263496399,0.5221279263496399,1.0,1.0,-2.929797410964966,1.1203181743621826,1.8094793558120728,0.4609960317611694,0.9003027081489563,0.9003027081489563,0.0,142.95338439941406,151.0,40172.33203125,0.0,2144.806884765625,1.0,280.6581115722656,283.28204345703125,291.2460021972656,293.8583679199219,293.1499938964844,293.1499938964844,280.3500061035156,36150.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453701376914978,1.0,0.0,0.0,3.662287712097168,3.662311792373657,8.949488687903795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.5146484375,0.0,1548.0135498046875,1895.4371337890625,0.0,3821.158203125,0.9081120491027832,1.0,0.0,3.0,1.0,0.0
12222120,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6883872151374817,0.5411624312400818,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8819607496261597,0.4131453335285187,0.3929341733455658,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8300665616989136,0.3415265381336212,0.2409101724624633,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7866175174713135,0.2894853353500366,0.2770187258720398,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174230217933655,0.2164330929517746,0.9881263375282288,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8336486816406,297.2451171875,284.7537841796875,1.0,0.5548182725906372,0.5221279263496399,0.5221279263496399,1.0,1.0,-2.929797410964966,1.1203181743621826,1.8094793558120728,0.4609960317611694,0.9003027081489563,0.9003027081489563,0.0,142.95338439941406,151.0,40172.33203125,0.0,2144.806884765625,1.0,280.6581115722656,283.28204345703125,291.2460021972656,293.8583679199219,293.1499938964844,293.1499938964844,280.3500061035156,36150.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453701376914978,1.0,0.0,0.0,3.662287712097168,3.662311792373657,8.949488687903795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.5146484375,0.0,1548.0135498046875,1895.4371337890625,0.0,3821.158203125,0.9081120491027832,1.0,0.0,3.0,1.0,0.0
12222180,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6811133623123169,0.5495015382766724,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783929944038391,0.41437628865242,0.3942650258541107,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8254395127296448,0.340416669845581,0.2402598261833191,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7822860479354858,0.2890573441982269,0.2767840921878814,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788879394531,0.7128937244415283,0.2153168469667434,0.9840620160102844,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.83795166015625,297.2315673828125,284.5775756835937,1.0,0.5573397874832153,0.5205087661743164,0.5205087661743164,1.0,1.0,-2.9354734420776367,1.1200177669525146,1.815455675125122,0.4593912959098816,0.8938664197921753,0.8938664197921753,0.0,145.86607360839844,154.0,41285.59375,0.0,2169.13916015625,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.9259033203125,293.1499938964844,293.1499938964844,280.6499938964844,36402.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577203392982484,1.0,0.0,0.0,3.647982597351074,3.648006677627564,8.87971054908121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.32177734375,0.0,1533.93701171875,1895.4371337890625,0.0,3932.23876953125,0.90508371591568,1.0,0.0,3.0,1.0,0.0
12222240,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6811133623123169,0.5495015382766724,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783929944038391,0.41437628865242,0.3942650258541107,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8254395127296448,0.340416669845581,0.2402598261833191,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7822860479354858,0.2890573441982269,0.2767840921878814,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788879394531,0.7128937244415283,0.2153168469667434,0.9840620160102844,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.83795166015625,297.2315673828125,284.5775756835937,1.0,0.5573397874832153,0.5205087661743164,0.5205087661743164,1.0,1.0,-2.9354734420776367,1.1200177669525146,1.815455675125122,0.4593912959098816,0.8938664197921753,0.8938664197921753,0.0,145.86607360839844,154.0,41285.59375,0.0,2169.13916015625,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.9259033203125,293.1499938964844,293.1499938964844,280.6499938964844,36402.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577203392982484,1.0,0.0,0.0,3.647982597351074,3.648006677627564,8.87971054908121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.32177734375,0.0,1533.93701171875,1895.4371337890625,0.0,3932.23876953125,0.90508371591568,1.0,0.0,3.0,1.0,0.0
12222300,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.9990000128746032,0.6778453588485718,0.5536341071128845,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.8767219185829163,0.4153631925582886,0.3950071632862091,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8232415318489075,0.3402435183525085,0.2400010079145431,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.7802125215530396,0.2890979647636413,0.2767051160335541,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.710565447807312,0.2148963510990142,0.9818814396858216,284.7096862792969,284.95001220703125,298.8416748046875,288.20050048828125,297.842041015625,297.2279357910156,284.71795654296875,1.0,0.5586036443710327,0.519699215888977,0.519699215888977,1.0,1.0,-2.938302993774414,1.1198569536209106,1.818446040153504,0.4585403203964233,0.8935152888298035,0.8935152888298035,0.0,147.32357788085938,154.0,40403.10546875,0.0,2181.332763671875,1.0,280.6010131835937,283.23504638671875,291.1640930175781,293.6972961425781,293.1499938964844,293.1499938964844,280.6499938964844,36357.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496607780456544,1.0,0.0,0.0,3.64093017578125,3.64095401763916,8.845410093272221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.7001953125,0.0,1525.769775390625,1895.4371337890625,0.0,3859.905517578125,0.9035370349884032,1.0,0.0,3.0,1.0,0.0
12222360,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.9990000128746032,0.6754080653190613,0.5568671226501465,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8759017586708069,0.4167811572551727,0.3962178230285644,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8218487501144409,0.3405186831951141,0.2400953620672226,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.7789193987846375,0.2894719839096069,0.2769691050052643,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7088906764984131,0.2147381007671356,0.9808745384216307,284.761962890625,284.95001220703125,298.8599853515625,288.2042236328125,297.8485412597656,297.22808837890625,284.7637939453125,1.0,0.5599600672721863,0.5189530849456787,0.5189530849456787,1.0,1.0,-2.942861557006836,1.12052321434021,1.822338342666626,0.4581185281276703,0.8928238749504089,0.8928238749504089,0.0,148.5602264404297,142.0,40318.28515625,0.0,2195.439697265625,1.0,280.6424865722656,283.2892761230469,291.1574401855469,293.7096862792969,293.1499938964844,293.1499938964844,280.95001220703125,36298.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440447688102722,1.0,0.0,0.0,3.635970115661621,3.6359939575195312,8.821326673569274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.03515625,0.0,1519.8424072265625,1895.4371337890625,0.0,3809.157958984375,0.9023597240447998,1.0,0.0,3.0,1.0,0.0
12222420,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9990000128746032,0.6736299991607666,0.5499518513679504,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8819092512130737,0.4203310310840606,0.3992477059364319,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8257704377174377,0.341822475194931,0.2407670468091964,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831998467445374,0.2908107936382293,0.2779588997364044,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118669152259827,0.2149664759635925,0.9806343913078308,284.9579162597656,284.95001220703125,298.89666748046875,288.2115478515625,297.8659973144531,297.2361145019531,284.95928955078125,1.0,0.5577112436294556,0.5174608826637268,0.5174608826637268,1.0,1.0,-2.939918279647827,1.1167117357254028,1.8232064247131348,0.4551295936107635,0.8945438265800476,0.8945438265800476,0.0,146.18490600585938,130.0,39303.12890625,0.0,2178.426025390625,1.0,280.94158935546875,283.5265197753906,291.1476135253906,293.6197509765625,293.1499938964844,293.1499938964844,281.25,36092.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277580380439758,1.0,0.0,0.0,3.631836652755737,3.631860494613648,8.80128084190801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.7109375,0.0,1513.7447509765625,1895.4371337890625,0.0,3660.57421875,0.9012998342514038,1.0,0.0,3.0,1.0,0.0
12222480,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9990000128746032,0.6736299991607666,0.5499518513679504,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8819092512130737,0.4203310310840606,0.3992477059364319,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8257704377174377,0.341822475194931,0.2407670468091964,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831998467445374,0.2908107936382293,0.2779588997364044,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118669152259827,0.2149664759635925,0.9806343913078308,284.9579162597656,284.95001220703125,298.89666748046875,288.2115478515625,297.8659973144531,297.2361145019531,284.95928955078125,1.0,0.5577112436294556,0.5174608826637268,0.5174608826637268,1.0,1.0,-2.939918279647827,1.1167117357254028,1.8232064247131348,0.4551295936107635,0.8945438265800476,0.8945438265800476,0.0,146.18490600585938,130.0,39303.12890625,0.0,2178.426025390625,1.0,280.94158935546875,283.5265197753906,291.1476135253906,293.6197509765625,293.1499938964844,293.1499938964844,281.25,36092.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277580380439758,1.0,0.0,0.0,3.631836652755737,3.631860494613648,8.80128084190801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.7109375,0.0,1513.7447509765625,1895.4371337890625,0.0,3660.57421875,0.9012998342514038,1.0,0.0,3.0,1.0,0.0
12222540,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.9990000128746032,0.6767818331718445,0.5328565835952759,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8942214250564575,0.4244967997074127,0.4028204679489136,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.835094690322876,0.3437519073486328,0.2418575584888458,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.7931308150291443,0.2926927506923675,0.2794035971164703,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.7197379469871521,0.2158507406711578,0.9828611612319946,285.1495056152344,284.95001220703125,298.9333190917969,288.2188415527344,297.88720703125,297.2507019042969,285.1505432128906,1.0,0.552578330039978,0.5159686803817749,0.5159686803817749,1.0,1.0,-2.929394006729126,1.109699845314026,1.8196941614151,0.4504823386669159,0.8988009691238403,0.8988009691238403,0.0,140.2913360595703,133.0,38352.60546875,0.0,2130.856689453125,1.0,281.24176025390625,283.759765625,291.16168212890625,293.5709533691406,293.1499938964844,293.1499938964844,281.54998779296875,35848.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913400948047638,1.0,0.0,0.0,3.636843681335449,3.63686752319336,8.825565487313725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.81494140625,0.0,1517.44775390625,1895.4371337890625,0.0,3528.138671875,0.9022525548934937,1.0,0.0,3.0,1.0,0.0
12222600,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.9990000128746032,0.6767818331718445,0.5328565835952759,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8942214250564575,0.4244967997074127,0.4028204679489136,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.835094690322876,0.3437519073486328,0.2418575584888458,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.7931308150291443,0.2926927506923675,0.2794035971164703,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.7197379469871521,0.2158507406711578,0.9828611612319946,285.1495056152344,284.95001220703125,298.9333190917969,288.2188415527344,297.88720703125,297.2507019042969,285.1505432128906,1.0,0.552578330039978,0.5159686803817749,0.5159686803817749,1.0,1.0,-2.929394006729126,1.109699845314026,1.8196941614151,0.4504823386669159,0.8988009691238403,0.8988009691238403,0.0,140.2913360595703,133.0,38352.60546875,0.0,2130.856689453125,1.0,281.24176025390625,283.759765625,291.16168212890625,293.5709533691406,293.1499938964844,293.1499938964844,281.54998779296875,35848.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913400948047638,1.0,0.0,0.0,3.636843681335449,3.63686752319336,8.825565487313725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.81494140625,0.0,1517.44775390625,1895.4371337890625,0.0,3528.138671875,0.9022525548934937,1.0,0.0,3.0,1.0,0.0
12222660,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9990000128746032,0.6798793077468872,0.5261136889457703,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.8996902704238892,0.4268311858177185,0.4048433303833008,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8391766548156738,0.3449078798294067,0.2425417304039001,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7974957227706909,0.2938227653503418,0.2803144454956054,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.7231338620185852,0.2165276110172271,0.9850999712944032,285.2963256835937,284.95001220703125,298.952392578125,288.2226257324219,297.8979187011719,297.2573547363281,285.30438232421875,1.0,0.5513785481452942,0.5153217911720276,0.5153217911720276,1.0,1.0,-2.9283127784729004,1.1081379652023315,1.8201746940612795,0.4489476382732391,0.9026036262512208,0.9026036262512208,0.0,138.1217498779297,133.0,37541.00390625,0.0,2118.1923828125,1.0,281.501953125,283.9472961425781,291.1437072753906,293.45562744140625,293.1499938964844,293.1499938964844,281.54998779296875,35698.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904125154018402,1.0,0.0,0.0,3.643120288848877,3.643144369125366,8.856055728756473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.64208984375,0.0,1523.272705078125,1895.4371337890625,0.0,3442.005859375,0.9035857915878296,1.0,0.0,3.0,1.0,0.0
12222720,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.9990000128746032,0.6830156445503235,0.5213063359260559,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.9041181206703186,0.429098516702652,0.4069015383720398,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8424436450004578,0.3460750877857208,0.2433031350374221,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.800984799861908,0.2949615716934204,0.2813112437725067,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.7258548140525818,0.2172700315713882,0.9879838824272156,285.34185791015625,284.95001220703125,298.9700012207031,288.22607421875,297.90887451171875,297.26513671875,285.34326171875,1.0,0.5508797764778137,0.5147246718406677,0.5147246718406677,1.0,1.0,-2.930583477020264,1.1080727577209473,1.8225106000900269,0.4482945203781128,0.9056121110916138,0.9056121110916138,0.0,136.7118377685547,136.0,37499.19140625,0.0,2115.0234375,1.0,281.5418395996094,283.9935913085937,291.17706298828125,293.53143310546875,293.1499938964844,293.1499938964844,281.25,35589.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90074360370636,1.0,0.0,0.0,3.65147066116333,3.65149450302124,8.896698773241951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.55224609375,0.0,1531.730712890625,1895.4371337890625,0.0,3410.514892578125,0.905346930027008,1.0,0.0,3.0,1.0,0.0
12222780,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6864569187164307,0.5166053175926208,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.9099129438400269,0.4324884712696075,0.4104489684104919,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460094928741455,0.3471635282039642,0.24433434009552,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8050199747085571,0.2963749766349792,0.2828967571258545,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289320230484009,0.2181008905172348,0.992586076259613,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244384765625,297.2697448730469,285.16192626953125,1.0,0.5512070059776306,0.5134806036949158,0.5134806036949158,1.0,1.0,-2.937873363494873,1.1089857816696167,1.828887701034546,0.4475541412830353,0.9070072770118712,0.9070072770118712,0.0,135.54403686523438,139.0,38481.015625,0.0,2121.623779296875,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7733459472656,293.1499938964844,293.1499938964844,280.95001220703125,35681.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164339900016784,1.0,0.0,0.0,3.664111852645874,3.6641359329223633,8.95840571502049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.82666015625,0.0,1546.5347900390625,1895.4371337890625,0.0,3556.21337890625,0.9082085490226746,1.0,0.0,3.0,1.0,0.0
12222840,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6864569187164307,0.5166053175926208,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.9099129438400269,0.4324884712696075,0.4104489684104919,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460094928741455,0.3471635282039642,0.24433434009552,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8050199747085571,0.2963749766349792,0.2828967571258545,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289320230484009,0.2181008905172348,0.992586076259613,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244384765625,297.2697448730469,285.16192626953125,1.0,0.5512070059776306,0.5134806036949158,0.5134806036949158,1.0,1.0,-2.937873363494873,1.1089857816696167,1.828887701034546,0.4475541412830353,0.9070072770118712,0.9070072770118712,0.0,135.54403686523438,139.0,38481.015625,0.0,2121.623779296875,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7733459472656,293.1499938964844,293.1499938964844,280.95001220703125,35681.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164339900016784,1.0,0.0,0.0,3.664111852645874,3.6641359329223633,8.95840571502049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.82666015625,0.0,1546.5347900390625,1895.4371337890625,0.0,3556.21337890625,0.9082085490226746,1.0,0.0,3.0,1.0,0.0
12222900,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6865531206130981,0.5167868733406067,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.910850703716278,0.4336764216423034,0.4117359519004822,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8460710644721985,0.3471811413764953,0.2444759905338287,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8053338527679443,0.2966780364513397,0.2833190858364105,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7290453314781189,0.2181608378887176,0.9934356808662416,285.01727294921875,284.95001220703125,299.0249938964844,288.23681640625,297.9288024902344,297.2665710449219,285.0086669921875,1.0,0.5518064498901367,0.5128585696220398,0.5128585696220398,1.0,1.0,-2.941338300704956,1.109355926513672,1.831982374191284,0.4471587538719177,0.9060453176498412,0.9060453176498412,0.0,135.73345947265625,139.0,39343.58984375,0.0,2128.50390625,1.0,281.0009460449219,283.58355712890625,291.3300170898437,293.9334411621094,293.1499938964844,293.1499938964844,280.95001220703125,35784.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278348684310912,1.0,0.0,0.0,3.667962074279785,3.6679861545562735,8.977242487162584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.51904296875,0.0,1551.6259765625,1895.4371337890625,0.0,3661.279296875,0.9091012477874756,1.0,0.0,3.0,1.0,0.0
12222960,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6856247186660767,0.5183560252189636,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9106279015541076,0.4346188902854919,0.412714272737503,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8451532125473022,0.3469444513320923,0.2443849444389343,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8046712279319763,0.2967705428600311,0.2834960222244262,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7283185124397278,0.2180135697126388,0.9932331442832948,284.968017578125,284.95001220703125,299.0433349609375,288.2403564453125,297.9312744140625,297.2605285644531,284.9668884277344,1.0,0.5525748133659363,0.512152910232544,0.512152910232544,1.0,1.0,-2.944260835647583,1.1093533039093018,1.8349076509475708,0.4465274214744568,0.9056276679039,0.9056276679039,0.0,136.3288116455078,142.0,39477.6796875,0.0,2136.50732421875,1.0,280.9577331542969,283.5317687988281,291.3084716796875,293.8770751953125,293.1499938964844,293.1499938964844,280.6499938964844,35873.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336762428283693,1.0,0.0,0.0,3.66948914527893,3.66951322555542,8.984719102045347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.0419921875,0.0,1554.005615234375,1895.4371337890625,0.0,3714.791259765625,0.9095359444618224,1.0,0.0,3.0,1.0,0.0
12223020,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9990000128746032,0.6813925504684448,0.5238196849822998,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.9084010720252992,0.4361071586608886,0.4143008291721344,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8418399691581726,0.3460819721221924,0.243922933936119,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8018020987510681,0.2965962886810303,0.2835100591182709,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7254642844200134,0.2173120379447937,0.9910222291946412,284.7793884277344,284.95001220703125,299.0799865722656,288.2474060058594,297.9345703125,297.2459716796875,284.7779235839844,1.0,0.5544543266296387,0.5107415914535522,0.5107415914535522,1.0,1.0,-2.949540615081787,1.1090701818466189,1.8404704332351685,0.445143461227417,0.9017658829689026,0.9017658829689026,0.0,138.22457885742188,145.0,40464.40625,0.0,2155.13037109375,1.0,280.6580810546875,283.3000183105469,291.3025207519531,293.9365539550781,293.1499938964844,293.1499938964844,280.3500061035156,36105.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474948644638062,1.0,0.0,0.0,3.666207790374756,3.666231870651245,8.968657425612037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.89453125,0.0,1552.0709228515625,1895.4371337890625,0.0,3840.365966796875,0.9089573621749878,1.0,0.0,3.0,1.0,0.0
12223080,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9990000128746032,0.6813925504684448,0.5238196849822998,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.9084010720252992,0.4361071586608886,0.4143008291721344,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8418399691581726,0.3460819721221924,0.243922933936119,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8018020987510681,0.2965962886810303,0.2835100591182709,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7254642844200134,0.2173120379447937,0.9910222291946412,284.7793884277344,284.95001220703125,299.0799865722656,288.2474060058594,297.9345703125,297.2459716796875,284.7779235839844,1.0,0.5544543266296387,0.5107415914535522,0.5107415914535522,1.0,1.0,-2.949540615081787,1.1090701818466189,1.8404704332351685,0.445143461227417,0.9017658829689026,0.9017658829689026,0.0,138.22457885742188,145.0,40464.40625,0.0,2155.13037109375,1.0,280.6580810546875,283.3000183105469,291.3025207519531,293.9365539550781,293.1499938964844,293.1499938964844,280.3500061035156,36105.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474948644638062,1.0,0.0,0.0,3.666207790374756,3.666231870651245,8.968657425612037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.89453125,0.0,1552.0709228515625,1895.4371337890625,0.0,3840.365966796875,0.9089573621749878,1.0,0.0,3.0,1.0,0.0
12223140,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.9990000128746032,0.6746849417686462,0.5312761664390564,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9047733545303344,0.4372546374797821,0.415540337562561,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373488187789917,0.3449206352233886,0.2432266920804977,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976352572441101,0.2961124777793884,0.2832093834877014,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213419079780579,0.2161974608898162,0.9869001507759094,284.60076904296875,284.95001220703125,299.1166687011719,288.25439453125,297.93829345703125,297.2322998046875,284.5998840332031,1.0,0.5565609335899353,0.5093302130699158,0.5093302130699158,1.0,1.0,-2.9538414478302,1.1083488464355469,1.845492601394653,0.4435785412788391,0.8956047892570496,0.8956047892570496,0.0,140.72909545898438,148.0,41585.515625,0.0,2175.187255859375,1.0,280.3583068847656,283.0810546875,291.3006286621094,294.0,293.1499938964844,293.1499938964844,280.6499938964844,36361.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593256115913392,1.0,0.0,0.0,3.653447151184082,3.6534712314605713,8.906333732738858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.34716796875,0.0,1539.7119140625,1895.4371337890625,0.0,3946.57177734375,0.906277060508728,1.0,0.0,3.0,1.0,0.0
12223200,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.9990000128746032,0.6746849417686462,0.5312761664390564,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9047733545303344,0.4372546374797821,0.415540337562561,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373488187789917,0.3449206352233886,0.2432266920804977,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976352572441101,0.2961124777793884,0.2832093834877014,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213419079780579,0.2161974608898162,0.9869001507759094,284.60076904296875,284.95001220703125,299.1166687011719,288.25439453125,297.93829345703125,297.2322998046875,284.5998840332031,1.0,0.5565609335899353,0.5093302130699158,0.5093302130699158,1.0,1.0,-2.9538414478302,1.1083488464355469,1.845492601394653,0.4435785412788391,0.8956047892570496,0.8956047892570496,0.0,140.72909545898438,148.0,41585.515625,0.0,2175.187255859375,1.0,280.3583068847656,283.0810546875,291.3006286621094,294.0,293.1499938964844,293.1499938964844,280.6499938964844,36361.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593256115913392,1.0,0.0,0.0,3.653447151184082,3.6534712314605713,8.906333732738858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.34716796875,0.0,1539.7119140625,1895.4371337890625,0.0,3946.57177734375,0.906277060508728,1.0,0.0,3.0,1.0,0.0
12223260,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6693276762962341,0.5380507111549377,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.902237832546234,0.4396453499794006,0.4174498319625854,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8338301181793213,0.3449960947036743,0.2430321127176284,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7943097352981567,0.2964994609355926,0.2833505570888519,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7177165150642395,0.215628519654274,0.9837005138397216,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.94805908203125,297.2281494140625,284.7832946777344,1.0,0.5589053630828857,0.5079246163368225,0.5079246163368225,1.0,1.0,-2.9603633880615234,1.1085519790649414,1.8518112897872925,0.4423648416996002,0.8948060870170593,0.8948060870170593,0.0,143.13148498535156,151.0,40606.2734375,0.0,2198.661376953125,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7841491699219,293.1499938964844,293.1499938964844,280.95001220703125,36262.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454445838928224,1.0,0.0,0.0,3.642847776412964,3.642871618270874,8.854730140228639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.892578125,0.0,1527.1837158203125,1895.4371337890625,0.0,3821.83203125,0.9038708806037904,1.0,0.0,3.0,1.0,0.0
12223320,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6693276762962341,0.5380507111549377,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.902237832546234,0.4396453499794006,0.4174498319625854,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8338301181793213,0.3449960947036743,0.2430321127176284,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7943097352981567,0.2964994609355926,0.2833505570888519,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7177165150642395,0.215628519654274,0.9837005138397216,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.94805908203125,297.2281494140625,284.7832946777344,1.0,0.5589053630828857,0.5079246163368225,0.5079246163368225,1.0,1.0,-2.9603633880615234,1.1085519790649414,1.8518112897872925,0.4423648416996002,0.8948060870170593,0.8948060870170593,0.0,143.13148498535156,151.0,40606.2734375,0.0,2198.661376953125,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7841491699219,293.1499938964844,293.1499938964844,280.95001220703125,36262.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454445838928224,1.0,0.0,0.0,3.642847776412964,3.642871618270874,8.854730140228639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.892578125,0.0,1527.1837158203125,1895.4371337890625,0.0,3821.83203125,0.9038708806037904,1.0,0.0,3.0,1.0,0.0
