time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223380,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6663610935211182,0.5426767468452454,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9019749760627748,0.4432895481586456,0.4206820726394653,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8324577212333679,0.3463520109653473,0.2438290864229202,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7930896282196045,0.2978871464729309,0.2845097780227661,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7158857583999634,0.215900719165802,0.9843182563781738,284.9909973144531,284.95001220703125,299.19000244140625,288.2681884765625,297.9655456542969,297.2362670898437,284.9956970214844,1.0,0.5617680549621582,0.5065190196037292,0.5065190196037292,1.0,1.0,-2.97289776802063,1.1112414598464966,1.8616563081741333,0.4422749280929565,0.8970529437065125,0.8970529437065125,0.0,145.10223388671875,139.0,39860.171875,0.0,2230.612548828125,1.0,280.9416809082031,283.55303955078125,291.20709228515625,293.7051696777344,293.1499938964844,293.1499938964844,281.25,36047.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296279549598694,1.0,0.0,0.0,3.640320301055908,3.6403441429138175,8.842447414281196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.98388671875,0.0,1522.7783203125,1895.4371337890625,0.0,3677.73046875,0.9031670689582824,1.0,0.0,3.0,1.0,0.0
12223440,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6663610935211182,0.5426767468452454,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9019749760627748,0.4432895481586456,0.4206820726394653,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8324577212333679,0.3463520109653473,0.2438290864229202,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7930896282196045,0.2978871464729309,0.2845097780227661,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7158857583999634,0.215900719165802,0.9843182563781738,284.9909973144531,284.95001220703125,299.19000244140625,288.2681884765625,297.9655456542969,297.2362670898437,284.9956970214844,1.0,0.5617680549621582,0.5065190196037292,0.5065190196037292,1.0,1.0,-2.97289776802063,1.1112414598464966,1.8616563081741333,0.4422749280929565,0.8970529437065125,0.8970529437065125,0.0,145.10223388671875,139.0,39860.171875,0.0,2230.612548828125,1.0,280.9416809082031,283.55303955078125,291.20709228515625,293.7051696777344,293.1499938964844,293.1499938964844,281.25,36047.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296279549598694,1.0,0.0,0.0,3.640320301055908,3.6403441429138175,8.842447414281196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.98388671875,0.0,1522.7783203125,1895.4371337890625,0.0,3677.73046875,0.9031670689582824,1.0,0.0,3.0,1.0,0.0
12223500,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.665733277797699,0.54008948802948,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.9048184752464294,0.4453534483909607,0.4224934875965118,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8342856764793396,0.3472779393196106,0.2443805485963821,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7951027154922485,0.298789918422699,0.2852521240711212,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7172351479530334,0.2162446230649948,0.98536217212677,285.1412353515625,284.95001220703125,299.2083435058594,288.2715759277344,297.9755554199219,297.2425231933594,285.15008544921875,1.0,0.5612480640411377,0.5058161616325378,0.5058161616325378,1.0,1.0,-2.9747910499572754,1.1107280254364014,1.864063024520874,0.4415510594844818,0.8997849225997925,0.8997849225997925,0.0,144.3559112548828,139.0,39045.671875,0.0,2230.15576171875,1.0,281.1988525390625,283.7417297363281,291.1903076171875,293.58905029296875,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205148220062256,1.0,0.0,0.0,3.642481565475464,3.642505645751953,8.852950372784107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.44482421875,0.0,1524.123779296875,1895.4371337890625,0.0,3593.90869140625,0.903590440750122,1.0,0.0,3.0,1.0,0.0
12223560,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.9990000128746032,0.6662286520004272,0.534257709980011,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.9099031090736388,0.4475555121898651,0.4244615733623504,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.837834894657135,0.3483432233333587,0.2450447380542755,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.7988957762718201,0.299814760684967,0.2861126065254211,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.720086395740509,0.2167308032512664,0.9869571924209596,285.1923217773437,284.95001220703125,299.2266540527344,288.27496337890625,297.98638916015625,297.2503662109375,285.19354248046875,1.0,0.5598812699317932,0.505073606967926,0.505073606967926,1.0,1.0,-2.9739012718200684,1.1089969873428345,1.8649042844772337,0.4400799572467804,0.9019582271575928,0.9019582271575928,0.0,142.4662628173828,142.0,38971.84765625,0.0,2219.00830078125,1.0,281.2421569824219,283.79327392578125,291.2246398925781,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167977571487428,1.0,0.0,0.0,3.647397041320801,3.647420883178711,8.87685985162534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.45751953125,0.0,1528.720703125,1895.4371337890625,0.0,3559.5771484375,0.9045734405517578,1.0,0.0,3.0,1.0,0.0
12223620,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6657123565673828,0.530605137348175,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148719906806946,0.4506337344646454,0.4277243316173553,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405802249908447,0.349209725856781,0.2459137439727783,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8020542860031128,0.300967663526535,0.2874463498592376,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222205400466919,0.2171339094638824,0.9894935488700868,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0000305175781,297.253173828125,285.01495361328125,1.0,0.5602505803108215,0.5035884976387024,0.5035884976387024,1.0,1.0,-2.979119300842285,1.1084548234939575,1.870664477348328,0.4381953477859497,0.9014037251472472,0.9014037251472472,0.0,141.5072784423828,145.0,39934.5,0.0,2223.338134765625,1.0,280.95770263671875,283.5738830566406,291.3327331542969,293.9085388183594,293.1499938964844,293.1499938964844,280.6499938964844,35893.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317494034767152,1.0,0.0,0.0,3.652142286300659,3.652166366577149,8.899972954168334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.349609375,0.0,1534.753662109375,1895.4371337890625,0.0,3697.165771484375,0.9056740999221802,1.0,0.0,3.0,1.0,0.0
12223680,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6657123565673828,0.530605137348175,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148719906806946,0.4506337344646454,0.4277243316173553,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405802249908447,0.349209725856781,0.2459137439727783,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8020542860031128,0.300967663526535,0.2874463498592376,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222205400466919,0.2171339094638824,0.9894935488700868,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0000305175781,297.253173828125,285.01495361328125,1.0,0.5602505803108215,0.5035884976387024,0.5035884976387024,1.0,1.0,-2.979119300842285,1.1084548234939575,1.870664477348328,0.4381953477859497,0.9014037251472472,0.9014037251472472,0.0,141.5072784423828,145.0,39934.5,0.0,2223.338134765625,1.0,280.95770263671875,283.5738830566406,291.3327331542969,293.9085388183594,293.1499938964844,293.1499938964844,280.6499938964844,35893.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317494034767152,1.0,0.0,0.0,3.652142286300659,3.652166366577149,8.899972954168334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.349609375,0.0,1534.753662109375,1895.4371337890625,0.0,3697.165771484375,0.9056740999221802,1.0,0.0,3.0,1.0,0.0
12223740,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6617817282676697,0.533174455165863,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9148069620132446,0.452467143535614,0.4297151565551758,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8392276763916016,0.3488169908523559,0.2458443641662597,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8011068105697632,0.3011478185653686,0.2878435254096985,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209345102310181,0.2167188376188278,0.9886456727981568,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.0057983398437,297.24346923828125,284.82275390625,1.0,0.5615309476852417,0.5021033883094788,0.5021033883094788,1.0,1.0,-2.9839768409729004,1.1077324151992798,1.876244306564331,0.4362484514713287,0.8981237411499023,0.8981237411499023,0.0,142.50006103515625,148.0,40898.1171875,0.0,2236.96875,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.008544921875,293.1499938964844,293.1499938964844,280.95001220703125,36091.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479738473892212,1.0,0.0,0.0,3.649379014968872,3.6494028568267822,8.886509590411151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.48583984375,0.0,1533.162841796875,1895.4371337890625,0.0,3844.6904296875,0.9051849246025084,1.0,0.0,3.0,1.0,0.0
12223800,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6617817282676697,0.533174455165863,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9148069620132446,0.452467143535614,0.4297151565551758,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8392276763916016,0.3488169908523559,0.2458443641662597,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8011068105697632,0.3011478185653686,0.2878435254096985,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209345102310181,0.2167188376188278,0.9886456727981568,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.0057983398437,297.24346923828125,284.82275390625,1.0,0.5615309476852417,0.5021033883094788,0.5021033883094788,1.0,1.0,-2.9839768409729004,1.1077324151992798,1.876244306564331,0.4362484514713287,0.8981237411499023,0.8981237411499023,0.0,142.50006103515625,148.0,40898.1171875,0.0,2236.96875,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.008544921875,293.1499938964844,293.1499938964844,280.95001220703125,36091.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479738473892212,1.0,0.0,0.0,3.649379014968872,3.6494028568267822,8.886509590411151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.48583984375,0.0,1533.162841796875,1895.4371337890625,0.0,3844.6904296875,0.9051849246025084,1.0,0.0,3.0,1.0,0.0
12223860,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.659471333026886,0.5358587503433228,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.913997769355774,0.4539705514907837,0.4308721423149109,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8378062844276428,0.3489305078983307,0.2457523494958877,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.799881100654602,0.3014826476573944,0.2880033254623413,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7195356488227844,0.2165616601705551,0.987520694732666,284.97528076171875,284.95001220703125,299.3219909667969,288.2923583984375,298.0115966796875,297.2411499023437,284.9812316894531,1.0,0.5625832676887512,0.5012902617454529,0.5012902617454529,1.0,1.0,-2.987319231033325,1.1076120138168335,1.879707098007202,0.4351969361305237,0.8997035026550293,0.8997035026550293,0.0,143.47216796875,148.0,40118.17578125,0.0,2247.845458984375,1.0,280.9159851074219,283.53076171875,291.2608947753906,293.78143310546875,293.1499938964844,293.1499938964844,280.95001220703125,36004.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397457838058472,1.0,0.0,0.0,3.6489510536193848,3.648975133895874,8.884426279109903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.00439453125,0.0,1532.0325927734375,1895.4371337890625,0.0,3770.1328125,0.9050806760787964,1.0,0.0,3.0,1.0,0.0
12223920,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.6583299040794373,0.5372248888015747,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9140357971191406,0.4552817344665527,0.4320181012153625,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8373498320579529,0.3493084907531738,0.2459511160850525,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7995263934135437,0.3019309639930725,0.2883643507957458,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7189739346504211,0.2166264355182647,0.987601399421692,285.0089111328125,284.95001220703125,299.336669921875,288.2950134277344,298.01739501953125,297.2426452636719,285.0106506347656,1.0,0.5634455680847168,0.5007481575012207,0.5007481575012207,1.0,1.0,-2.991105794906616,1.108179807662964,1.882926106452942,0.4347765445709228,0.9003952741622925,0.9003952741622925,0.0,144.0479278564453,136.0,40109.7578125,0.0,2257.50927734375,1.0,280.9420166015625,283.5649108886719,291.2601318359375,293.79888916015625,293.1499938964844,293.1499938964844,280.6499938964844,35954.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365435242652892,1.0,0.0,0.0,3.6501848697662354,3.6502087116241455,8.89043462848349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.96484375,0.0,1533.0340576171875,1895.4371337890625,0.0,3740.969482421875,0.9053009748458862,1.0,0.0,3.0,1.0,0.0
12223980,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9990000128746032,0.654822826385498,0.529853343963623,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9208415150642396,0.4575965404510498,0.434410959482193,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8412160277366638,0.349399209022522,0.246154323220253,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038679957389832,0.302412748336792,0.2889391779899597,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218682765960693,0.2163194864988327,0.9865513443946838,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263366699219,297.238525390625,284.82794189453125,1.0,0.5606342554092407,0.4993928968906402,0.4993928968906402,1.0,1.0,-2.984820604324341,1.10302734375,1.8817932605743408,0.431034505367279,0.8973582983016968,0.8973582983016968,0.0,141.468994140625,139.0,40936.81640625,0.0,2233.224609375,1.0,280.6579895019531,283.3442077636719,291.3359680175781,293.9817810058594,293.1499938964844,293.1499938964844,280.95001220703125,36110.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472633004188538,1.0,0.0,0.0,3.646977424621582,3.6470015048980713,8.87481803601986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.2333984375,0.0,1530.63671875,1895.4371337890625,0.0,3838.2744140625,0.9046639800071716,1.0,0.0,3.0,1.0,0.0
12224040,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9990000128746032,0.654822826385498,0.529853343963623,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9208415150642396,0.4575965404510498,0.434410959482193,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8412160277366638,0.349399209022522,0.246154323220253,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038679957389832,0.302412748336792,0.2889391779899597,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218682765960693,0.2163194864988327,0.9865513443946838,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263366699219,297.238525390625,284.82794189453125,1.0,0.5606342554092407,0.4993928968906402,0.4993928968906402,1.0,1.0,-2.984820604324341,1.10302734375,1.8817932605743408,0.431034505367279,0.8973582983016968,0.8973582983016968,0.0,141.468994140625,139.0,40936.81640625,0.0,2233.224609375,1.0,280.6579895019531,283.3442077636719,291.3359680175781,293.9817810058594,293.1499938964844,293.1499938964844,280.95001220703125,36110.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472633004188538,1.0,0.0,0.0,3.646977424621582,3.6470015048980713,8.87481803601986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.2333984375,0.0,1530.63671875,1895.4371337890625,0.0,3838.2744140625,0.9046639800071716,1.0,0.0,3.0,1.0,0.0
12224100,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9990000128746032,0.6540021300315857,0.5278918743133545,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9229800701141356,0.4588863551616668,0.4353977143764496,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8421566486358643,0.3495556712150574,0.2461116760969162,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8050220608711243,0.3027294874191284,0.2890795469284057,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.722466766834259,0.2162209600210189,0.985508680343628,284.9583435058594,284.95001220703125,299.39166259765625,288.3048095703125,298.0316467285156,297.2377319335937,284.9663391113281,1.0,0.5601334571838379,0.4987152516841888,0.4987152516841888,1.0,1.0,-2.9824981689453125,1.100822687149048,1.881675362586975,0.4289985597133636,0.8986324071884155,0.8986324071884155,0.0,140.7449493408203,139.0,40126.9921875,0.0,2225.459716796875,1.0,280.90106201171875,283.513427734375,291.26727294921875,293.7748107910156,293.1499938964844,293.1499938964844,280.95001220703125,36043.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398311376571656,1.0,0.0,0.0,3.645941019058228,3.6459648609161377,8.869773751030152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.62353515625,0.0,1528.9815673828125,1895.4371337890625,0.0,3770.9091796875,0.9044434428215028,1.0,0.0,3.0,1.0,0.0
12224160,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6537914872169495,0.5264453887939453,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9251388907432556,0.4605690240859985,0.436819314956665,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8431649208068848,0.3500851392745971,0.2463661432266235,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8061980605125427,0.3033319413661957,0.2895234227180481,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7231117486953735,0.2163659781217575,0.9856242537498474,285.007568359375,284.95001220703125,299.4100036621094,288.3080444335937,298.0394897460937,297.2407531738281,285.009033203125,1.0,0.5600530505180359,0.4980896413326263,0.4980896413326263,1.0,1.0,-2.98344087600708,1.1000463962554932,1.883394479751587,0.4277631640434265,0.8995490670204163,0.8995490670204163,0.0,140.31680297851562,142.0,40057.625,0.0,2224.95361328125,1.0,280.9425048828125,283.5645446777344,291.26678466796875,293.7997436523437,293.1499938964844,293.1499938964844,281.25,35968.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351361393928528,1.0,0.0,0.0,3.647262096405029,3.64728593826294,8.87620274170331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.68701171875,0.0,1529.88720703125,1895.4371337890625,0.0,3728.12744140625,0.9046568870544434,1.0,0.0,3.0,1.0,0.0
12224220,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6543766260147095,0.5245342254638672,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.9293986558914183,0.4646278917789459,0.4403948187828064,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.8452637791633606,0.35181525349617,0.2473993301391601,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085461854934692,0.3050819933414459,0.2909789085388183,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.7245456576347351,0.2171639651060104,0.9883249402046204,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.0590515136719,297.2525634765625,285.2113342285156,1.0,0.5610426664352417,0.4968383908271789,0.4968383908271789,1.0,1.0,-2.991670608520508,1.1011075973510742,1.8905630111694336,0.4265160858631134,0.9046661257743835,0.9046661257743835,0.0,140.01934814453125,145.0,39275.80078125,0.0,2237.997802734375,1.0,281.2419128417969,283.80615234375,291.2606506347656,293.7262268066406,293.1499938964844,293.1499938964844,280.95001220703125,35741.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92091965675354,1.0,0.0,0.0,3.6561741828918457,3.656198263168335,8.91963395588391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.1142578125,0.0,1538.113037109375,1895.4371337890625,0.0,3597.642822265625,0.9065027832984924,1.0,0.0,3.0,1.0,0.0
12224280,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6543766260147095,0.5245342254638672,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.9293986558914183,0.4646278917789459,0.4403948187828064,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.8452637791633606,0.35181525349617,0.2473993301391601,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085461854934692,0.3050819933414459,0.2909789085388183,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.7245456576347351,0.2171639651060104,0.9883249402046204,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.0590515136719,297.2525634765625,285.2113342285156,1.0,0.5610426664352417,0.4968383908271789,0.4968383908271789,1.0,1.0,-2.991670608520508,1.1011075973510742,1.8905630111694336,0.4265160858631134,0.9046661257743835,0.9046661257743835,0.0,140.01934814453125,145.0,39275.80078125,0.0,2237.997802734375,1.0,281.2419128417969,283.80615234375,291.2606506347656,293.7262268066406,293.1499938964844,293.1499938964844,280.95001220703125,35741.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92091965675354,1.0,0.0,0.0,3.6561741828918457,3.656198263168335,8.91963395588391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.1142578125,0.0,1538.113037109375,1895.4371337890625,0.0,3597.642822265625,0.9065027832984924,1.0,0.0,3.0,1.0,0.0
12224340,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.6525119543075562,0.5259597301483154,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.931062877178192,0.4676194190979004,0.4436254501342773,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8454309105873108,0.3525820672512054,0.248225599527359,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8090246915817261,0.3061591684818268,0.292289674282074,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245550155639648,0.2175330817699432,0.9910520911216736,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.07177734375,297.253662109375,285.0381164550781,1.0,0.5631157159805298,0.4955871403217315,0.4955871403217315,1.0,1.0,-3.0031163692474365,1.103453278541565,1.899663209915161,0.42597496509552,0.9044641256332396,0.9044641256332396,0.0,140.89590454101562,148.0,40312.42578125,0.0,2262.83642578125,1.0,280.9576110839844,283.5907897949219,291.3673095703125,293.9647827148437,293.1499938964844,293.1499938964844,280.6499938964844,35846.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347519278526306,1.0,0.0,0.0,3.6626765727996826,3.662700653076172,8.951388963396312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.89892578125,0.0,1546.1640625,1895.4371337890625,0.0,3724.619384765625,0.9079985618591307,1.0,0.0,3.0,1.0,0.0
12224400,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.6525119543075562,0.5259597301483154,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.931062877178192,0.4676194190979004,0.4436254501342773,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8454309105873108,0.3525820672512054,0.248225599527359,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8090246915817261,0.3061591684818268,0.292289674282074,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245550155639648,0.2175330817699432,0.9910520911216736,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.07177734375,297.253662109375,285.0381164550781,1.0,0.5631157159805298,0.4955871403217315,0.4955871403217315,1.0,1.0,-3.0031163692474365,1.103453278541565,1.899663209915161,0.42597496509552,0.9044641256332396,0.9044641256332396,0.0,140.89590454101562,148.0,40312.42578125,0.0,2262.83642578125,1.0,280.9576110839844,283.5907897949219,291.3673095703125,293.9647827148437,293.1499938964844,293.1499938964844,280.6499938964844,35846.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347519278526306,1.0,0.0,0.0,3.6626765727996826,3.662700653076172,8.951388963396312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.89892578125,0.0,1546.1640625,1895.4371337890625,0.0,3724.619384765625,0.9079985618591307,1.0,0.0,3.0,1.0,0.0
12224460,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6471118927001953,0.5318251252174377,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9286388158798218,0.4693719148635864,0.4455797970294952,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8423742651939392,0.3521449863910675,0.2481478601694107,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8063806891441345,0.3062915205955505,0.2926772832870483,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7218470573425293,0.2170512378215789,0.9901297688484192,284.8496398925781,284.95001220703125,299.5199890136719,288.3271484375,298.0765380859375,297.2427978515625,284.8485717773437,1.0,0.5655684471130371,0.494148313999176,0.494148313999176,1.0,1.0,-3.0117828845977783,1.1042708158493042,1.907512068748474,0.4245655536651611,0.9015439748764038,0.9015439748764038,0.0,143.06179809570312,136.0,41324.15234375,0.0,2289.478271484375,1.0,280.6579895019531,283.3579406738281,291.3891296386719,294.0706481933594,293.1499938964844,293.1499938964844,280.3500061035156,36044.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507304430007936,1.0,0.0,0.0,3.661656141281128,3.661680221557617,8.946401521825464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.88232421875,0.0,1546.5089111328125,1895.4371337890625,0.0,3869.540283203125,0.9078987836837769,1.0,0.0,3.0,1.0,0.0
12224520,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6471118927001953,0.5318251252174377,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9286388158798218,0.4693719148635864,0.4455797970294952,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8423742651939392,0.3521449863910675,0.2481478601694107,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8063806891441345,0.3062915205955505,0.2926772832870483,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7218470573425293,0.2170512378215789,0.9901297688484192,284.8496398925781,284.95001220703125,299.5199890136719,288.3271484375,298.0765380859375,297.2427978515625,284.8485717773437,1.0,0.5655684471130371,0.494148313999176,0.494148313999176,1.0,1.0,-3.0117828845977783,1.1042708158493042,1.907512068748474,0.4245655536651611,0.9015439748764038,0.9015439748764038,0.0,143.06179809570312,136.0,41324.15234375,0.0,2289.478271484375,1.0,280.6579895019531,283.3579406738281,291.3891296386719,294.0706481933594,293.1499938964844,293.1499938964844,280.3500061035156,36044.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507304430007936,1.0,0.0,0.0,3.661656141281128,3.661680221557617,8.946401521825464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.88232421875,0.0,1546.5089111328125,1895.4371337890625,0.0,3869.540283203125,0.9078987836837769,1.0,0.0,3.0,1.0,0.0
12224580,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.9990000128746032,0.6406248807907104,0.5277932286262512,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.932287871837616,0.4704447090625763,0.4466797113418579,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436622619628906,0.3510624170303345,0.2474563419818878,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547241210937,0.8081274628639221,0.3058483600616455,0.2923322021961212,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.7225200533866882,0.2159399837255478,0.9855570197105408,284.6543273925781,284.95001220703125,299.5566711425781,288.3334045410156,298.0776062011719,297.2272644042969,284.6524963378906,1.0,0.5627720355987549,0.4927095174789428,0.4927095174789428,1.0,1.0,-3.001542091369629,1.0972659587860107,1.904276251792908,0.4198687374591827,0.8959944248199463,0.8959944248199463,0.0,141.39186096191406,124.0,42192.32421875,0.0,2262.57763671875,1.0,280.3583068847656,283.12335205078125,291.38397216796875,294.127197265625,293.1499938964844,293.1499938964844,280.6499938964844,36293.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636781811714172,1.0,0.0,0.0,3.651491403579712,3.651515483856201,8.896799954527523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.2744140625,0.0,1537.02392578125,1895.4371337890625,0.0,3985.30517578125,0.9057920575141908,1.0,0.0,3.0,1.0,0.0
12224640,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.9990000128746032,0.6406248807907104,0.5277932286262512,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.932287871837616,0.4704447090625763,0.4466797113418579,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436622619628906,0.3510624170303345,0.2474563419818878,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547241210937,0.8081274628639221,0.3058483600616455,0.2923322021961212,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.7225200533866882,0.2159399837255478,0.9855570197105408,284.6543273925781,284.95001220703125,299.5566711425781,288.3334045410156,298.0776062011719,297.2272644042969,284.6524963378906,1.0,0.5627720355987549,0.4927095174789428,0.4927095174789428,1.0,1.0,-3.001542091369629,1.0972659587860107,1.904276251792908,0.4198687374591827,0.8959944248199463,0.8959944248199463,0.0,141.39186096191406,124.0,42192.32421875,0.0,2262.57763671875,1.0,280.3583068847656,283.12335205078125,291.38397216796875,294.127197265625,293.1499938964844,293.1499938964844,280.6499938964844,36293.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636781811714172,1.0,0.0,0.0,3.651491403579712,3.651515483856201,8.896799954527523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.2744140625,0.0,1537.02392578125,1895.4371337890625,0.0,3985.30517578125,0.9057920575141908,1.0,0.0,3.0,1.0,0.0
12224700,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.9990000128746032,0.6389749646186829,0.5221632122993469,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9365938901901244,0.4713470041751861,0.4472040832042694,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8461470007896423,0.350852906703949,0.2470887750387191,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8107808232307434,0.3058487176895141,0.2920961678028106,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.7242950797080994,0.2155179530382156,0.9827610850334167,284.7746276855469,284.95001220703125,299.57501220703125,288.3365173339844,298.0804748535156,297.2234191894531,284.7820739746094,1.0,0.5600333213806152,0.4919900894165039,0.4919900894165039,1.0,1.0,-2.991320848464966,1.091683864593506,1.8996371030807493,0.4164585769176483,0.8959643244743347,0.8959643244743347,0.0,139.2317352294922,124.0,41198.93359375,0.0,2233.386962890625,1.0,280.6012878417969,283.2850036621094,291.2994384765625,293.8877258300781,293.1499938964844,293.1499938964844,280.6499938964844,36255.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955419421195984,1.0,0.0,0.0,3.6463406085968018,3.646364450454712,8.87171836438938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.91357421875,0.0,1531.009033203125,1895.4371337890625,0.0,3911.650634765625,0.9046712517738342,1.0,0.0,3.0,1.0,0.0
12224760,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.9990000128746032,0.6389437913894653,0.5136667490005493,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9433012008666992,0.47271528840065,0.4482123255729675,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8505717515945435,0.351089209318161,0.2470514327287674,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8151654601097107,0.3061885237693786,0.2921823561191559,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.7276089787483215,0.2153960019350052,0.9811421632766724,284.8164367675781,284.95001220703125,299.59332275390625,288.339599609375,298.0866394042969,297.224609375,284.8170471191406,1.0,0.5566852688789368,0.4914317429065704,0.4914317429065704,1.0,1.0,-2.9804329872131348,1.0861284732818604,1.8943045139312744,0.4131825566291809,0.895533561706543,0.895533561706543,0.0,136.18817138671875,127.0,41004.28515625,0.0,2198.718505859375,1.0,280.642578125,283.3305358886719,291.2894897460937,293.89141845703125,293.1499938964844,293.1499938964844,280.95001220703125,36204.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493275284767152,1.0,0.0,0.0,3.643092393875122,3.643116235733032,8.855919304551207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.18115234375,0.0,1527.0244140625,1895.4371337890625,0.0,3856.902099609375,0.9038822054862976,1.0,0.0,3.0,1.0,0.0
12224820,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.641551673412323,0.5029733180999756,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530549645423888,0.4763261377811432,0.4512104392051697,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571205139160156,0.3524086475372314,0.2476855218410492,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214392066001892,0.3075700402259826,0.2931411266326904,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.732461154460907,0.2158898562192917,0.9816604852676392,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1048583984375,297.2352905273437,285.00982666015625,1.0,0.5540122985839844,0.4903150200843811,0.4903150200843811,1.0,1.0,-2.97369647026062,1.081243634223938,1.892452836036682,0.409242033958435,0.8978891372680664,0.8978891372680664,0.0,132.67324829101562,145.0,40045.46484375,0.0,2169.13525390625,1.0,280.9415588378906,283.5662841796875,291.27801513671875,293.7952880859375,293.1499938964844,293.1499938964844,281.25,36009.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932163953781128,1.0,0.0,0.0,3.642045021057129,3.642069101333618,8.850828976392222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.85400390625,0.0,1524.404296875,1895.4371337890625,0.0,3700.96044921875,0.9035229682922364,1.0,0.0,3.0,1.0,0.0
12224880,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.641551673412323,0.5029733180999756,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530549645423888,0.4763261377811432,0.4512104392051697,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571205139160156,0.3524086475372314,0.2476855218410492,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214392066001892,0.3075700402259826,0.2931411266326904,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.732461154460907,0.2158898562192917,0.9816604852676392,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1048583984375,297.2352905273437,285.00982666015625,1.0,0.5540122985839844,0.4903150200843811,0.4903150200843811,1.0,1.0,-2.97369647026062,1.081243634223938,1.892452836036682,0.409242033958435,0.8978891372680664,0.8978891372680664,0.0,132.67324829101562,145.0,40045.46484375,0.0,2169.13525390625,1.0,280.9415588378906,283.5662841796875,291.27801513671875,293.7952880859375,293.1499938964844,293.1499938964844,281.25,36009.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932163953781128,1.0,0.0,0.0,3.642045021057129,3.642069101333618,8.850828976392222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.85400390625,0.0,1524.404296875,1895.4371337890625,0.0,3700.96044921875,0.9035229682922364,1.0,0.0,3.0,1.0,0.0
12224940,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6437759399414062,0.508780837059021,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.9521509408950806,0.4807179570198059,0.4552318453788757,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8554462790489197,0.3544675707817077,0.2490508407354354,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8201050162315369,0.3096122443675995,0.2949896156787872,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7310130000114441,0.2170812636613845,0.986639142036438,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.1274719238281,297.2513732910156,285.2228698730469,1.0,0.5590136647224426,0.4891982972621918,0.4891982972621918,1.0,1.0,-2.995323419570923,1.0879323482513428,1.90739107131958,0.4106265306472778,0.9031986594200134,0.9031986594200134,0.0,135.23660278320312,163.0,39397.64453125,0.0,2220.13720703125,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.76141357421875,293.1499938964844,293.1499938964844,280.95001220703125,35754.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181506633758544,1.0,0.0,0.0,3.650380373001098,3.650404214859009,8.891387324183597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.85546875,0.0,1531.7550048828125,1895.4371337890625,0.0,3572.081787109375,0.9052194356918336,1.0,0.0,3.0,1.0,0.0
12225000,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6437759399414062,0.508780837059021,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.9521509408950806,0.4807179570198059,0.4552318453788757,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8554462790489197,0.3544675707817077,0.2490508407354354,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8201050162315369,0.3096122443675995,0.2949896156787872,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7310130000114441,0.2170812636613845,0.986639142036438,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.1274719238281,297.2513732910156,285.2228698730469,1.0,0.5590136647224426,0.4891982972621918,0.4891982972621918,1.0,1.0,-2.995323419570923,1.0879323482513428,1.90739107131958,0.4106265306472778,0.9031986594200134,0.9031986594200134,0.0,135.23660278320312,163.0,39397.64453125,0.0,2220.13720703125,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.76141357421875,293.1499938964844,293.1499938964844,280.95001220703125,35754.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181506633758544,1.0,0.0,0.0,3.650380373001098,3.650404214859009,8.891387324183597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.85546875,0.0,1531.7550048828125,1895.4371337890625,0.0,3572.081787109375,0.9052194356918336,1.0,0.0,3.0,1.0,0.0
12225060,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6417095065116882,0.5210009813308716,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9458929300308228,0.4830639958381653,0.4579336941242218,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8499126434326172,0.3553055226802826,0.2499769330024719,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8151297569274902,0.3106139600276947,0.296313613653183,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7265803217887878,0.2176159620285034,0.990601658821106,285.0819396972656,284.95001220703125,299.69158935546875,288.3558349609375,298.1382141113281,297.2547302246094,285.0789489746094,1.0,0.5653977990150452,0.4883933365345001,0.4883933365345001,1.0,1.0,-3.0207226276397705,1.0967004299163818,1.924022197723389,0.4136703610420227,0.9031679034233092,0.9031679034233092,0.0,139.96583557128906,163.0,40532.1484375,0.0,2289.720703125,1.0,280.9751892089844,283.6332702636719,291.40924072265625,294.026123046875,293.1499938964844,293.1499938964844,280.95001220703125,35812.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301872253417968,1.0,0.0,0.0,3.655637502670288,3.6556613445281982,8.917015179576993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.28662109375,0.0,1538.04541015625,1895.4371337890625,0.0,3682.85693359375,0.9063917994499208,1.0,0.0,3.0,1.0,0.0
12225120,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.6394895911216736,0.5290514826774597,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9411798715591432,0.4839215278625488,0.4589093923568725,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8460030555725098,0.3554655015468597,0.2502149939537048,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8114906549453735,0.3109036087989807,0.296743631362915,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7233896255493164,0.2176926583051681,0.9917267560958862,285.071044921875,284.95001220703125,299.7033386230469,288.3577575683594,298.1415100097656,297.2534484863281,285.0711669921875,1.0,0.5689817070960999,0.4880145192146301,0.4880145192146301,1.0,1.0,-3.033726930618286,1.1012393236160278,1.9324876070022583,0.4152832627296448,0.9035542607307434,0.9035542607307434,0.0,142.98687744140625,166.0,40713.83984375,0.0,2328.86865234375,1.0,280.9576416015625,283.6195678710937,291.41375732421875,294.0279235839844,293.1499938964844,293.1499938964844,280.6499938964844,35827.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340383410453796,1.0,0.0,0.0,3.6574552059173584,3.657479286193848,8.925885595090222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.6845703125,0.0,1540.1875,1895.4371337890625,0.0,3718.100341796875,0.9068222641944884,1.0,0.0,3.0,1.0,0.0
12225180,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6292075514793396,0.5484722256660461,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.92991840839386,0.4857729971408844,0.4611544013023376,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366085886955261,0.3551961779594421,0.2503914833068847,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023461103439331,0.3111590147018432,0.2974413633346557,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151938676834106,0.2172002345323562,0.9918752312660216,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.14654541015625,297.2421264648437,284.89825439453125,1.0,0.5765886902809143,0.4868307709693908,0.4868307709693908,1.0,1.0,-3.061023473739624,1.1099200248718262,1.9511034488677976,0.4181134402751922,0.9014192223548888,0.9014192223548888,0.0,150.29408264160156,169.0,41936.6171875,0.0,2417.0849609375,1.0,280.65802001953125,283.3999938964844,291.43853759765625,294.15380859375,293.1499938964844,293.1499938964844,280.3500061035156,35995.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527114033699036,1.0,0.0,0.0,3.658194541931152,3.6582186222076416,8.929495152187883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.92919921875,0.0,1542.2725830078125,1895.4371337890625,0.0,3887.355712890625,0.9070942997932434,1.0,0.0,3.0,1.0,0.0
