time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225240,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6292075514793396,0.5484722256660461,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.92991840839386,0.4857729971408844,0.4611544013023376,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366085886955261,0.3551961779594421,0.2503914833068847,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023461103439331,0.3111590147018432,0.2974413633346557,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151938676834106,0.2172002345323562,0.9918752312660216,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.14654541015625,297.2421264648437,284.89825439453125,1.0,0.5765886902809143,0.4868307709693908,0.4868307709693908,1.0,1.0,-3.061023473739624,1.1099200248718262,1.9511034488677976,0.4181134402751922,0.9014192223548888,0.9014192223548888,0.0,150.29408264160156,169.0,41936.6171875,0.0,2417.0849609375,1.0,280.65802001953125,283.3999938964844,291.43853759765625,294.15380859375,293.1499938964844,293.1499938964844,280.3500061035156,35995.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527114033699036,1.0,0.0,0.0,3.658194541931152,3.6582186222076416,8.929495152187883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.92919921875,0.0,1542.2725830078125,1895.4371337890625,0.0,3887.355712890625,0.9070942997932434,1.0,0.0,3.0,1.0,0.0
12225300,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.6231337785720825,0.5572973489761353,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.9248005151748656,0.4864129424095154,0.4619846940040588,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.8323344588279724,0.3548075556755066,0.2502791583538055,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.798060417175293,0.3110504448413849,0.2975423336029053,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.7110645174980164,0.2166405767202377,0.9904202818870544,284.7613220214844,284.95001220703125,299.7583312988281,288.3666076660156,298.1475524902344,297.2343444824219,284.7538452148437,1.0,0.5797604322433472,0.4862388968467712,0.4862388968467712,1.0,1.0,-3.0708723068237305,1.1127057075500488,1.9581665992736816,0.4187423884868622,0.8988333940505981,0.8988333940505981,0.0,153.58543395996094,169.0,42863.8515625,0.0,2452.710205078125,1.0,280.40118408203125,283.2216186523437,291.4604797363281,294.2891540527344,293.1499938964844,293.1499938964844,280.3500061035156,36117.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963086485862732,1.0,0.0,0.0,3.6557226181030273,3.6557466983795166,8.917430704968865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.81103515625,0.0,1540.4241943359375,1895.4371337890625,0.0,3980.05078125,0.9065872430801392,1.0,0.0,3.0,1.0,0.0
12225360,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.9944142699241638,0.6170379519462585,0.5580368041992188,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.916594624519348,0.486850768327713,0.4626344442367553,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.8258090615272522,0.3542423844337463,0.2500584423542022,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.7913709282875061,0.3107710480690002,0.2975190579891205,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.7044843435287476,0.2158660888671875,0.9882270693778992,284.7156066894531,284.95001220703125,299.77667236328125,288.3695373535156,298.14666748046875,297.22515869140625,284.7138061523437,1.0,0.5820852518081665,0.4852559864521026,0.4852559864521026,1.0,1.0,-3.0693013668060303,1.1100622415542605,1.95923924446106,0.4169722497463226,0.8967756628990173,0.8967756628990173,0.0,158.16366577148438,172.0,42944.12890625,0.0,2473.998779296875,1.0,280.35791015625,283.1728820800781,291.4315185546875,294.21990966796875,293.1499938964844,293.1499938964844,280.6499938964844,36219.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967907190322876,1.0,0.0,0.0,3.6507067680358887,3.650730848312378,8.892977234609134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.9541015625,0.0,1535.5977783203125,1895.4371337890625,0.0,4022.74951171875,0.9055688381195068,1.0,0.0,3.0,1.0,0.0
12225420,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.980829119682312,0.6111376285552979,0.5513712167739868,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9050888419151306,0.4890429377555847,0.4645690023899078,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.815946638584137,0.3543216586112976,0.2500427365303039,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7813273668289185,0.3110677897930145,0.2978110313415527,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.694033145904541,0.2149397134780883,0.9843959212303162,284.8858642578125,284.95001220703125,299.8133239746094,288.3753356933594,298.1532897949219,297.22052001953125,284.8872375488281,1.0,0.5850706100463867,0.4832901358604431,0.4832901358604431,1.0,1.0,-3.0596723556518555,1.102163314819336,1.9575090408325195,0.4108712077140808,0.8973037004470825,0.8973037004470825,0.0,165.45242309570312,175.0,41938.578125,0.0,2493.71484375,1.0,280.6419677734375,283.3880920410156,291.3361511230469,293.99169921875,293.1499938964844,293.1499938964844,280.95001220703125,36113.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556254744529724,1.0,0.0,0.0,3.6456995010375977,3.645723581314087,8.868599365996488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.6875,0.0,1529.2359619140625,1895.4371337890625,0.0,3913.49658203125,0.9044044017791748,1.0,0.0,3.0,1.0,0.0
12225480,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.980829119682312,0.6111376285552979,0.5513712167739868,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9050888419151306,0.4890429377555847,0.4645690023899078,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.815946638584137,0.3543216586112976,0.2500427365303039,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7813273668289185,0.3110677897930145,0.2978110313415527,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.694033145904541,0.2149397134780883,0.9843959212303162,284.8858642578125,284.95001220703125,299.8133239746094,288.3753356933594,298.1532897949219,297.22052001953125,284.8872375488281,1.0,0.5850706100463867,0.4832901358604431,0.4832901358604431,1.0,1.0,-3.0596723556518555,1.102163314819336,1.9575090408325195,0.4108712077140808,0.8973037004470825,0.8973037004470825,0.0,165.45242309570312,175.0,41938.578125,0.0,2493.71484375,1.0,280.6419677734375,283.3880920410156,291.3361511230469,293.99169921875,293.1499938964844,293.1499938964844,280.95001220703125,36113.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556254744529724,1.0,0.0,0.0,3.6456995010375977,3.645723581314087,8.868599365996488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.6875,0.0,1529.2359619140625,1895.4371337890625,0.0,3913.49658203125,0.9044044017791748,1.0,0.0,3.0,1.0,0.0
12225540,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9743035435676576,0.6088048815727234,0.5489110350608826,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.901762843132019,0.4925693273544311,0.4677610397338867,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8122931718826294,0.3556832671165466,0.2509113848209381,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7777377367019653,0.3123828768730163,0.2989855706691742,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6897611618041992,0.2150544375181198,0.984514057636261,285.08453369140625,284.95001220703125,299.8500061035156,288.3810729980469,298.1687316894531,297.2292175292969,285.0862121582031,1.0,0.5877607464790344,0.4813242852687835,0.4813242852687835,1.0,1.0,-3.063139200210572,1.0995151996612549,1.963624119758606,0.4072361290454864,0.9007359147071838,0.9007359147071838,0.0,169.28857421875,178.0,41070.82421875,0.0,2520.33642578125,1.0,280.9415588378906,283.62860107421875,291.3231811523437,293.90155029296875,293.1499938964844,293.1499938964844,280.6499938964844,35904.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404526948928832,1.0,0.0,0.0,3.6485652923583984,3.648589372634888,8.882547604116553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.2431640625,0.0,1530.8594970703125,1895.4371337890625,0.0,3776.560302734375,0.9049097895622252,1.0,0.0,3.0,1.0,0.0
12225600,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9743035435676576,0.6088048815727234,0.5489110350608826,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.901762843132019,0.4925693273544311,0.4677610397338867,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8122931718826294,0.3556832671165466,0.2509113848209381,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7777377367019653,0.3123828768730163,0.2989855706691742,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6897611618041992,0.2150544375181198,0.984514057636261,285.08453369140625,284.95001220703125,299.8500061035156,288.3810729980469,298.1687316894531,297.2292175292969,285.0862121582031,1.0,0.5877607464790344,0.4813242852687835,0.4813242852687835,1.0,1.0,-3.063139200210572,1.0995151996612549,1.963624119758606,0.4072361290454864,0.9007359147071838,0.9007359147071838,0.0,169.28857421875,178.0,41070.82421875,0.0,2520.33642578125,1.0,280.9415588378906,283.62860107421875,291.3231811523437,293.90155029296875,293.1499938964844,293.1499938964844,280.6499938964844,35904.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404526948928832,1.0,0.0,0.0,3.6485652923583984,3.648589372634888,8.882547604116553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.2431640625,0.0,1530.8594970703125,1895.4371337890625,0.0,3776.560302734375,0.9049097895622252,1.0,0.0,3.0,1.0,0.0
12225660,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9631224274635316,0.6027370095252991,0.544739305973053,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8941942453384399,0.4929160475730896,0.4691752195358276,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8044504523277283,0.3540236055850982,0.2505242824554443,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7701347470283508,0.310872882604599,0.2985364198684692,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6813781261444092,0.2126000672578811,0.97785621881485,284.8981628417969,284.95001220703125,299.8866577148437,288.3873291015625,298.1656799316406,297.2081298828125,284.8960266113281,1.0,0.5893650054931641,0.4802223443984985,0.4802223443984985,1.0,1.0,-3.0508456230163574,1.0921928882598877,1.95865261554718,0.4029196500778198,0.8985767960548401,0.8985767960548401,0.0,174.93240356445312,181.0,41823.64453125,0.0,2526.47265625,1.0,280.6579895019531,283.4019470214844,291.4232177734375,294.1214904785156,293.1499938964844,293.1499938964844,280.95001220703125,36036.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521580338478088,1.0,0.0,0.0,3.6481411457061768,3.648165225982666,8.88048248270934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.982421875,0.0,1531.3773193359375,1895.4371337890625,0.0,3882.38232421875,0.9048744440078736,1.0,0.0,3.0,1.0,0.0
12225720,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9631224274635316,0.6027370095252991,0.544739305973053,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8941942453384399,0.4929160475730896,0.4691752195358276,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8044504523277283,0.3540236055850982,0.2505242824554443,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7701347470283508,0.310872882604599,0.2985364198684692,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6813781261444092,0.2126000672578811,0.97785621881485,284.8981628417969,284.95001220703125,299.8866577148437,288.3873291015625,298.1656799316406,297.2081298828125,284.8960266113281,1.0,0.5893650054931641,0.4802223443984985,0.4802223443984985,1.0,1.0,-3.0508456230163574,1.0921928882598877,1.95865261554718,0.4029196500778198,0.8985767960548401,0.8985767960548401,0.0,174.93240356445312,181.0,41823.64453125,0.0,2526.47265625,1.0,280.6579895019531,283.4019470214844,291.4232177734375,294.1214904785156,293.1499938964844,293.1499938964844,280.95001220703125,36036.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521580338478088,1.0,0.0,0.0,3.6481411457061768,3.648165225982666,8.88048248270934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.982421875,0.0,1531.3773193359375,1895.4371337890625,0.0,3882.38232421875,0.9048744440078736,1.0,0.0,3.0,1.0,0.0
12225780,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.953853964805603,0.5988490581512451,0.5407494306564331,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8888989686965942,0.4946339428424835,0.4704911112785339,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7984535694122314,0.3536818623542785,0.2500912249088287,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7645121216773987,0.3105059564113617,0.2979972958564758,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6747869849205017,0.2111663371324539,0.9707369804382324,285.0618896484375,284.95001220703125,299.92333984375,288.3946533203125,298.1722717285156,297.20184326171875,285.0628967285156,1.0,0.5901596546173096,0.4791204333305359,0.4791204333305359,1.0,1.0,-3.0378875732421875,1.084715723991394,1.953171968460083,0.398023784160614,0.9014056921005248,0.9014056921005248,0.0,179.08670043945312,184.0,40800.97265625,0.0,2523.5927734375,1.0,280.9420166015625,283.6102294921875,291.35614013671875,293.9377136230469,293.1499938964844,293.1499938964844,280.6499938964844,35894.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407262206077576,1.0,0.0,0.0,3.651247978210449,3.6512720584869385,8.895614200810087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.46923828125,0.0,1533.7703857421875,1895.4371337890625,0.0,3779.046142578125,0.9054970741271972,1.0,0.0,3.0,1.0,0.0
12225840,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.953853964805603,0.5988490581512451,0.5407494306564331,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8888989686965942,0.4946339428424835,0.4704911112785339,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7984535694122314,0.3536818623542785,0.2500912249088287,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7645121216773987,0.3105059564113617,0.2979972958564758,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6747869849205017,0.2111663371324539,0.9707369804382324,285.0618896484375,284.95001220703125,299.92333984375,288.3946533203125,298.1722717285156,297.20184326171875,285.0628967285156,1.0,0.5901596546173096,0.4791204333305359,0.4791204333305359,1.0,1.0,-3.0378875732421875,1.084715723991394,1.953171968460083,0.398023784160614,0.9014056921005248,0.9014056921005248,0.0,179.08670043945312,184.0,40800.97265625,0.0,2523.5927734375,1.0,280.9420166015625,283.6102294921875,291.35614013671875,293.9377136230469,293.1499938964844,293.1499938964844,280.6499938964844,35894.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407262206077576,1.0,0.0,0.0,3.651247978210449,3.6512720584869385,8.895614200810087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.46923828125,0.0,1533.7703857421875,1895.4371337890625,0.0,3779.046142578125,0.9054970741271972,1.0,0.0,3.0,1.0,0.0
12225900,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9506560564041138,0.5967227816581726,0.5392507314682007,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8876221776008606,0.4955160021781921,0.4715460836887359,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7967714667320251,0.353583812713623,0.2501635551452636,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.762947678565979,0.3104383945465088,0.2980755269527435,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.6727829575538635,0.210640087723732,0.9688015580177308,284.92840576171875,284.95001220703125,299.9416809082031,288.39874267578125,298.1763610839844,297.1998596191406,284.9203796386719,1.0,0.5906559228897095,0.4785694777965545,0.4785694777965545,1.0,1.0,-3.0352108478546143,1.0824952125549316,1.9527156352996824,0.3963644206523895,0.8999900817871094,0.8999900817871094,0.0,180.51852416992188,184.0,41573.203125,0.0,2525.966064453125,1.0,280.6988220214844,283.4379272460937,291.4289855957031,294.1447448730469,293.1499938964844,293.1499938964844,280.6499938964844,35968.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472785592079164,1.0,0.0,0.0,3.651999711990357,3.6520237922668457,8.899278327589855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.52587890625,0.0,1535.1588134765625,1895.4371337890625,0.0,3838.412353515625,0.9056602716445924,1.0,0.0,3.0,1.0,0.0
12225960,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.946420192718506,0.594035804271698,0.5370997786521912,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.885629415512085,0.496052473783493,0.4722419381141662,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7944210767745972,0.3531944751739502,0.2500222623348236,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.760826587677002,0.310160219669342,0.2979613244533539,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6703033447265625,0.2099779695272445,0.9664198160171508,284.8771057128906,284.95001220703125,299.9599914550781,288.403076171875,298.1785583496094,297.1947937011719,284.87548828125,1.0,0.5910481810569763,0.4781039953231811,0.4781039953231811,1.0,1.0,-3.0302951335906982,1.0795392990112305,1.950755834579468,0.3944936692714691,0.8989508748054504,0.8989508748054504,0.0,182.2753448486328,187.0,41613.12890625,0.0,2525.79296875,1.0,280.6574401855469,283.38525390625,291.4349975585937,294.1220092773437,293.1499938964844,293.1499938964844,280.95001220703125,36047.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509187340736388,1.0,0.0,0.0,3.65037202835083,3.65039587020874,8.891346396922017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.67578125,0.0,1533.93603515625,1895.4371337890625,0.0,3871.23486328125,0.905380129814148,1.0,0.0,3.0,1.0,0.0
12226020,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.939772605895996,0.5907472372055054,0.533682644367218,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8831101059913635,0.4982917010784149,0.4740820825099945,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7911020517349243,0.3534383773803711,0.2500297129154205,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7578424215316772,0.3103998303413391,0.2980387806892395,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6665693521499634,0.2092727571725845,0.9627996683120728,285.0496826171875,284.95001220703125,299.9966735839844,288.4125061035156,298.19024658203125,297.1958312988281,285.0509948730469,1.0,0.5919219255447388,0.4771730303764343,0.4771730303764343,1.0,1.0,-3.0241377353668213,1.07514750957489,1.9489902257919312,0.3912099599838257,0.9016830325126648,0.9016830325126648,0.0,185.0472717285156,190.0,40678.18359375,0.0,2528.534423828125,1.0,280.9420166015625,283.6005859375,291.3700256347656,293.94171142578125,293.1499938964844,293.1499938964844,280.6499938964844,35905.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938501000404358,1.0,0.0,0.0,3.653055191040039,3.653079271316528,8.904422088562569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.32275390625,0.0,1535.8656005859375,1895.4371337890625,0.0,3758.80615234375,0.9059091806411744,1.0,0.0,3.0,1.0,0.0
12226080,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.939772605895996,0.5907472372055054,0.533682644367218,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8831101059913635,0.4982917010784149,0.4740820825099945,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7911020517349243,0.3534383773803711,0.2500297129154205,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7578424215316772,0.3103998303413391,0.2980387806892395,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6665693521499634,0.2092727571725845,0.9627996683120728,285.0496826171875,284.95001220703125,299.9966735839844,288.4125061035156,298.19024658203125,297.1958312988281,285.0509948730469,1.0,0.5919219255447388,0.4771730303764343,0.4771730303764343,1.0,1.0,-3.0241377353668213,1.07514750957489,1.9489902257919312,0.3912099599838257,0.9016830325126648,0.9016830325126648,0.0,185.0472717285156,190.0,40678.18359375,0.0,2528.534423828125,1.0,280.9420166015625,283.6005859375,291.3700256347656,293.94171142578125,293.1499938964844,293.1499938964844,280.6499938964844,35905.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938501000404358,1.0,0.0,0.0,3.653055191040039,3.653079271316528,8.904422088562569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.32275390625,0.0,1535.8656005859375,1895.4371337890625,0.0,3758.80615234375,0.9059091806411744,1.0,0.0,3.0,1.0,0.0
12226140,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.933354377746582,0.5863066911697388,0.5303742289543152,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.880908191204071,0.499954491853714,0.4760908484458923,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7881536483764648,0.3532623648643493,0.2501960694789886,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7552315592765808,0.310362696647644,0.2983268499374389,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6633486747741699,0.2084887623786926,0.9604830145835876,284.869873046875,284.95001220703125,300.0333251953125,288.4229736328125,298.1990051269531,297.1923522949219,284.8683166503906,1.0,0.5930536389350891,0.4762420654296875,0.4762420654296875,1.0,1.0,-3.0203449726104736,1.071680784225464,1.948664188385009,0.388558954000473,0.899161696434021,0.899161696434021,0.0,187.82655334472656,193.0,41534.734375,0.0,2535.727783203125,1.0,280.657958984375,283.37957763671875,291.45428466796875,294.1347045898437,293.1499938964844,293.1499938964844,280.95001220703125,36056.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486793279647828,1.0,0.0,0.0,3.651808500289917,3.6518325805664062,8.898346095520537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.23583984375,0.0,1535.6048583984375,1895.4371337890625,0.0,3851.056640625,0.9057079553604126,1.0,0.0,3.0,1.0,0.0
12226200,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.933354377746582,0.5863066911697388,0.5303742289543152,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.880908191204071,0.499954491853714,0.4760908484458923,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7881536483764648,0.3532623648643493,0.2501960694789886,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7552315592765808,0.310362696647644,0.2983268499374389,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6633486747741699,0.2084887623786926,0.9604830145835876,284.869873046875,284.95001220703125,300.0333251953125,288.4229736328125,298.1990051269531,297.1923522949219,284.8683166503906,1.0,0.5930536389350891,0.4762420654296875,0.4762420654296875,1.0,1.0,-3.0203449726104736,1.071680784225464,1.948664188385009,0.388558954000473,0.899161696434021,0.899161696434021,0.0,187.82655334472656,193.0,41534.734375,0.0,2535.727783203125,1.0,280.657958984375,283.37957763671875,291.45428466796875,294.1347045898437,293.1499938964844,293.1499938964844,280.95001220703125,36056.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486793279647828,1.0,0.0,0.0,3.651808500289917,3.6518325805664062,8.898346095520537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.23583984375,0.0,1535.6048583984375,1895.4371337890625,0.0,3851.056640625,0.9057079553604126,1.0,0.0,3.0,1.0,0.0
12226260,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.928213894367218,0.5838459134101868,0.5277281403541565,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8790069818496704,0.5016451478004456,0.4774460792541504,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7857023477554321,0.3534999191761017,0.2502214312553406,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7530667185783386,0.3105924427509308,0.2984259724617004,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6607308387756348,0.2080613374710083,0.9582895636558532,285.0318603515625,284.95001220703125,300.0611877441406,288.4316101074219,298.2080383300781,297.1935119628906,285.0350341796875,1.0,0.5938546061515808,0.475490003824234,0.475490003824234,1.0,1.0,-3.0162973403930664,1.0685042142868042,1.9477931261062624,0.386079728603363,0.901385486125946,0.901385486125946,0.0,190.0375061035156,193.0,40646.09375,0.0,2539.507080078125,1.0,280.9309997558594,283.5832824707031,291.3854675292969,293.9430236816406,293.1499938964844,293.1499938964844,280.95001220703125,35937.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381913542747498,1.0,0.0,0.0,3.653092622756958,3.6531167030334473,8.904605124371301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.28173828125,0.0,1536.147216796875,1895.4371337890625,0.0,3755.986328125,0.9059494733810424,1.0,0.0,3.0,1.0,0.0
12226320,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9271574020385742,0.5832724571228027,0.5272055864334106,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8788179159164429,0.5023196935653687,0.4780663549900055,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7853259444236755,0.3537063300609588,0.2503545582294464,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7527257204055786,0.3107689917087555,0.2985837459564209,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6602351069450378,0.2080160677433014,0.9580438137054444,285.0448608398437,284.95001220703125,300.07000732421875,288.4344482421875,298.2118225097656,297.1952514648437,285.0462646484375,1.0,0.5941803455352783,0.4752525091171264,0.4752525091171264,1.0,1.0,-3.016467332839966,1.0680782794952393,1.9483890533447263,0.385561466217041,0.9018449783325196,0.9018449783325196,0.0,190.54739379882807,196.0,40631.12890625,0.0,2542.455078125,1.0,280.9420471191406,283.5966186523437,291.3931884765625,293.9610290527344,293.1499938964844,293.1499938964844,280.6499938964844,35913.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365513324737548,1.0,0.0,0.0,3.6541807651519775,3.654204845428467,8.90991032065358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.55126953125,0.0,1537.1798095703125,1895.4371337890625,0.0,3741.040771484375,0.9061669111251832,1.0,0.0,3.0,1.0,0.0
12226380,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9210420846939088,0.5790452361106873,0.5240912437438965,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8768042922019958,0.5040355324745178,0.4801405668258667,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7826483845710754,0.3536776900291443,0.2506305575370788,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7503606677055359,0.3108239769935608,0.2989734709262848,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6573656797409058,0.2073737382888794,0.956444263458252,284.8667297363281,284.95001220703125,300.1066589355469,288.4468688964844,298.22100830078125,297.1927490234375,284.865234375,1.0,0.5955240726470947,0.474262923002243,0.474262923002243,1.0,1.0,-3.0141031742095947,1.065052509307861,1.9490506649017327,0.3830304443836212,0.8992934823036194,0.8992934823036194,0.0,193.39517211914065,199.0,41504.4375,0.0,2552.6513671875,1.0,280.657958984375,283.3768310546875,291.4795837402344,294.15771484375,293.1499938964844,293.1499938964844,280.95001220703125,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470334053039552,1.0,0.0,0.0,3.652703523635864,3.6527276039123535,8.902708259483916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.00830078125,0.0,1536.647216796875,1895.4371337890625,0.0,3836.197509765625,0.9059126377105712,1.0,0.0,3.0,1.0,0.0
12226440,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9210420846939088,0.5790452361106873,0.5240912437438965,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8768042922019958,0.5040355324745178,0.4801405668258667,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7826483845710754,0.3536776900291443,0.2506305575370788,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7503606677055359,0.3108239769935608,0.2989734709262848,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6573656797409058,0.2073737382888794,0.956444263458252,284.8667297363281,284.95001220703125,300.1066589355469,288.4468688964844,298.22100830078125,297.1927490234375,284.865234375,1.0,0.5955240726470947,0.474262923002243,0.474262923002243,1.0,1.0,-3.0141031742095947,1.065052509307861,1.9490506649017327,0.3830304443836212,0.8992934823036194,0.8992934823036194,0.0,193.39517211914065,199.0,41504.4375,0.0,2552.6513671875,1.0,280.657958984375,283.3768310546875,291.4795837402344,294.15771484375,293.1499938964844,293.1499938964844,280.95001220703125,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470334053039552,1.0,0.0,0.0,3.652703523635864,3.6527276039123535,8.902708259483916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.00830078125,0.0,1536.647216796875,1895.4371337890625,0.0,3836.197509765625,0.9059126377105712,1.0,0.0,3.0,1.0,0.0
12226500,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9174694418907166,0.5772916674613953,0.5222253203392029,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8753589987754822,0.5050239562988281,0.4809261560440063,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7808979749679565,0.3537768423557281,0.2506174445152282,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7488188743591309,0.3109119236469269,0.2989963293075561,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6555845737457275,0.2070702314376831,0.9550127983093262,284.99578857421875,284.95001220703125,300.125,288.4534606933594,298.2261962890625,297.19244384765625,285.0035400390625,1.0,0.5961029529571533,0.4737681448459625,0.4737681448459625,1.0,1.0,-3.0110907554626465,1.06281578540802,1.9482749700546265,0.3813432157039642,0.9008249640464784,0.9008249640464784,0.0,195.0272979736328,199.0,40688.78515625,0.0,2555.36767578125,1.0,280.90118408203125,283.54571533203125,291.4158935546875,293.9566955566406,293.1499938964844,293.1499938964844,280.95001220703125,35992.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396865367889404,1.0,0.0,0.0,3.652656078338623,3.652680158615112,8.902477475203341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.388671875,0.0,1536.067626953125,1895.4371337890625,0.0,3769.594482421875,0.905909776687622,1.0,0.0,3.0,1.0,0.0
12226560,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9151788353919984,0.5761771202087402,0.5210779309272766,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8748223185539246,0.5064253807067871,0.4821423292160034,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7800222635269165,0.3542494177818298,0.2508802115917206,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7480180263519287,0.3112862408161163,0.2992902994155884,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6545007228851318,0.2069933712482452,0.954473316669464,285.0437316894531,284.95001220703125,300.1433410644531,288.46026611328125,298.2341003417969,297.1961975097656,285.0450744628906,1.0,0.5968181490898132,0.4732789993286133,0.4732789993286133,1.0,1.0,-3.011188745498657,1.0618335008621216,1.949355125427246,0.3801969289779663,0.9019691944122314,0.9019691944122314,0.0,196.20860290527344,202.0,40613.203125,0.0,2561.63037109375,1.0,280.94256591796875,283.5955810546875,291.41943359375,293.9860534667969,293.1499938964844,293.1499938964844,280.6499938964844,35917.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935070812702179,1.0,0.0,0.0,3.654917001724243,3.654941082000733,8.913501119423017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.61279296875,0.0,1538.0277099609375,1895.4371337890625,0.0,3727.531005859375,0.906334102153778,1.0,0.0,3.0,1.0,0.0
12226620,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9095506072044371,0.5721239447593689,0.5181208848953247,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8729231953620911,0.5081465244293213,0.4842310845851898,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7775558829307556,0.3543443977832794,0.2512453496456146,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7458096146583557,0.3113808035850525,0.2997238934040069,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.65185546875,0.2064209133386612,0.953216016292572,284.86590576171875,284.95001220703125,300.17999267578125,288.4745483398437,298.2434387207031,297.1940002441406,284.86444091796875,1.0,0.5982921123504639,0.4723007082939148,0.4723007082939148,1.0,1.0,-3.0096025466918945,1.059132099151611,1.9504705667495728,0.377811074256897,0.8994074463844299,0.8994074463844299,0.0,199.1266632080078,205.0,41496.98828125,0.0,2573.622314453125,1.0,280.657958984375,283.3758544921875,291.5078125,294.185302734375,293.1499938964844,293.1499938964844,280.95001220703125,36065.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945688545703888,1.0,0.0,0.0,3.6533336639404297,3.653357744216919,8.905780077839154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.142578125,0.0,1537.3690185546875,1895.4371337890625,0.0,3824.039306640625,0.9060556292533876,1.0,0.0,3.0,1.0,0.0
12226680,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9095506072044371,0.5721239447593689,0.5181208848953247,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8729231953620911,0.5081465244293213,0.4842310845851898,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7775558829307556,0.3543443977832794,0.2512453496456146,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7458096146583557,0.3113808035850525,0.2997238934040069,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.65185546875,0.2064209133386612,0.953216016292572,284.86590576171875,284.95001220703125,300.17999267578125,288.4745483398437,298.2434387207031,297.1940002441406,284.86444091796875,1.0,0.5982921123504639,0.4723007082939148,0.4723007082939148,1.0,1.0,-3.0096025466918945,1.059132099151611,1.9504705667495728,0.377811074256897,0.8994074463844299,0.8994074463844299,0.0,199.1266632080078,205.0,41496.98828125,0.0,2573.622314453125,1.0,280.657958984375,283.3758544921875,291.5078125,294.185302734375,293.1499938964844,293.1499938964844,280.95001220703125,36065.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945688545703888,1.0,0.0,0.0,3.6533336639404297,3.653357744216919,8.905780077839154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.142578125,0.0,1537.3690185546875,1895.4371337890625,0.0,3824.039306640625,0.9060556292533876,1.0,0.0,3.0,1.0,0.0
12226740,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9043167233467102,0.5694053769111633,0.5152517557144165,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8710598945617676,0.5105388760566711,0.4862368106842041,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7751492261886597,0.3550415933132171,0.2515833973884582,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7436205148696899,0.3118748366832733,0.3000737428665161,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.649205207824707,0.2060966789722442,0.951518714427948,285.0432434082031,284.95001220703125,300.2166748046875,288.48974609375,298.2566223144531,297.1977233886719,285.0447082519531,1.0,0.5996900796890259,0.4713224172592163,0.4713224172592163,1.0,1.0,-3.007341384887696,1.0561763048171997,1.951165080070496,0.3750903904438019,0.9020849466323853,0.9020849466323853,0.0,201.9911499023437,208.0,40616.515625,0.0,2584.062744140625,1.0,280.9420471191406,283.5946044921875,291.44976806640625,294.0162353515625,293.1499938964844,293.1499938964844,280.6499938964844,35919.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338075518608092,1.0,0.0,0.0,3.655491828918457,3.655515670776367,8.916304636841232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.73388671875,0.0,1538.682861328125,1895.4371337890625,0.0,3715.9912109375,0.9064645171165466,1.0,0.0,3.0,1.0,0.0
12226800,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9043167233467102,0.5694053769111633,0.5152517557144165,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8710598945617676,0.5105388760566711,0.4862368106842041,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7751492261886597,0.3550415933132171,0.2515833973884582,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7436205148696899,0.3118748366832733,0.3000737428665161,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.649205207824707,0.2060966789722442,0.951518714427948,285.0432434082031,284.95001220703125,300.2166748046875,288.48974609375,298.2566223144531,297.1977233886719,285.0447082519531,1.0,0.5996900796890259,0.4713224172592163,0.4713224172592163,1.0,1.0,-3.007341384887696,1.0561763048171997,1.951165080070496,0.3750903904438019,0.9020849466323853,0.9020849466323853,0.0,201.9911499023437,208.0,40616.515625,0.0,2584.062744140625,1.0,280.9420471191406,283.5946044921875,291.44976806640625,294.0162353515625,293.1499938964844,293.1499938964844,280.6499938964844,35919.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338075518608092,1.0,0.0,0.0,3.655491828918457,3.655515670776367,8.916304636841232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.73388671875,0.0,1538.682861328125,1895.4371337890625,0.0,3715.9912109375,0.9064645171165466,1.0,0.0,3.0,1.0,0.0
12226860,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8993746638298035,0.5655044913291931,0.5124227404594421,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8692695498466492,0.5122460126876831,0.4883154630661011,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7728949189186096,0.3552576601505279,0.2520324289798736,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7415522336959839,0.3119924068450928,0.3005305230617523,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6467549204826355,0.2055714726448059,0.9504796266555786,284.8666687011719,284.95001220703125,300.2533264160156,288.5057983398437,298.2658996582031,297.1956481933594,284.865234375,1.0,0.6012475490570068,0.4703367054462433,0.4703367054462433,1.0,1.0,-3.0062880516052246,1.0536603927612305,1.952627778053284,0.3727661967277527,0.8995435237884521,0.8995435237884521,0.0,204.95269775390625,211.0,41505.84765625,0.0,2597.26025390625,1.0,280.657958984375,283.3759460449219,291.539306640625,294.2171936035156,293.1499938964844,293.1499938964844,280.95001220703125,36065.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444528222084044,1.0,0.0,0.0,3.6539127826690674,3.6539366245269775,8.90860349045397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.158203125,0.0,1538.0140380859375,1895.4371337890625,0.0,3812.853759765625,0.9061853289604188,1.0,0.0,3.0,1.0,0.0
12226920,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8993746638298035,0.5655044913291931,0.5124227404594421,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8692695498466492,0.5122460126876831,0.4883154630661011,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7728949189186096,0.3552576601505279,0.2520324289798736,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7415522336959839,0.3119924068450928,0.3005305230617523,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6467549204826355,0.2055714726448059,0.9504796266555786,284.8666687011719,284.95001220703125,300.2533264160156,288.5057983398437,298.2658996582031,297.1956481933594,284.865234375,1.0,0.6012475490570068,0.4703367054462433,0.4703367054462433,1.0,1.0,-3.0062880516052246,1.0536603927612305,1.952627778053284,0.3727661967277527,0.8995435237884521,0.8995435237884521,0.0,204.95269775390625,211.0,41505.84765625,0.0,2597.26025390625,1.0,280.657958984375,283.3759460449219,291.539306640625,294.2171936035156,293.1499938964844,293.1499938964844,280.95001220703125,36065.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444528222084044,1.0,0.0,0.0,3.6539127826690674,3.6539366245269775,8.90860349045397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.158203125,0.0,1538.0140380859375,1895.4371337890625,0.0,3812.853759765625,0.9061853289604188,1.0,0.0,3.0,1.0,0.0
12226980,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8946149945259094,0.5629230737686157,0.5096808671951294,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.867525041103363,0.5146291851997375,0.4903102815151214,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7707121968269348,0.3560820817947387,0.2524580359458923,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7395069003105164,0.3125093281269073,0.3009018898010254,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6443005800247192,0.2052904218435287,0.9489831328392028,285.04473876953125,284.95001220703125,300.2900085449219,288.522705078125,298.2790832519531,297.1994934082031,285.0462341308594,1.0,0.6027172207832336,0.4693509936332702,0.4693509936332702,1.0,1.0,-3.0045390129089355,1.0508811473846436,1.953657984733581,0.3701047301292419,0.9022460579872132,0.9022460579872132,0.0,207.84390258789065,214.0,40633.07421875,0.0,2608.780517578125,1.0,280.9420471191406,283.59521484375,291.48291015625,294.0502319335937,293.1499938964844,293.1499938964844,280.6499938964844,35918.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326013922691344,1.0,0.0,0.0,3.656111001968384,3.656135082244873,8.919325864553684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.3994140625,0.0,1539.364990234375,1895.4371337890625,0.0,3704.962646484375,0.9066024422645568,1.0,0.0,3.0,1.0,0.0
12227040,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8946149945259094,0.5629230737686157,0.5096808671951294,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.867525041103363,0.5146291851997375,0.4903102815151214,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7707121968269348,0.3560820817947387,0.2524580359458923,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7395069003105164,0.3125093281269073,0.3009018898010254,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6443005800247192,0.2052904218435287,0.9489831328392028,285.04473876953125,284.95001220703125,300.2900085449219,288.522705078125,298.2790832519531,297.1994934082031,285.0462341308594,1.0,0.6027172207832336,0.4693509936332702,0.4693509936332702,1.0,1.0,-3.0045390129089355,1.0508811473846436,1.953657984733581,0.3701047301292419,0.9022460579872132,0.9022460579872132,0.0,207.84390258789065,214.0,40633.07421875,0.0,2608.780517578125,1.0,280.9420471191406,283.59521484375,291.48291015625,294.0502319335937,293.1499938964844,293.1499938964844,280.6499938964844,35918.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326013922691344,1.0,0.0,0.0,3.656111001968384,3.656135082244873,8.919325864553684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.3994140625,0.0,1539.364990234375,1895.4371337890625,0.0,3704.962646484375,0.9066024422645568,1.0,0.0,3.0,1.0,0.0
