time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227100,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8927602767944336,0.5613446831703186,0.5086680054664612,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8670911192893982,0.5156863331794739,0.4915654957294464,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7700695991516113,0.3564256429672241,0.2528556287288666,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7388585805892944,0.3127197325229645,0.3012745082378387,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.6434510350227356,0.2051545828580856,0.948969542980194,284.91571044921875,284.95001220703125,300.3083190917969,288.5314636230469,298.2850646972656,297.2005310058594,284.907958984375,1.0,0.6035833358764648,0.4688581228256225,0.4688581228256225,1.0,1.0,-3.005743741989136,1.0503054857254028,1.9554383754730225,0.3692285418510437,0.900791883468628,0.900791883468628,0.0,209.1031951904297,214.0,41451.12890625,0.0,2617.530029296875,1.0,280.6986999511719,283.4260559082031,291.56268310546875,294.2674865722656,293.1499938964844,293.1499938964844,280.6499938964844,35988.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393669962882996,1.0,0.0,0.0,3.65651798248291,3.6565420627594,8.921311973608681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.70068359375,0.0,1540.34423828125,1895.4371337890625,0.0,3766.6875,0.9066858887672424,1.0,0.0,3.0,1.0,0.0
12227160,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8899412751197815,0.5591743588447571,0.5069863200187683,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8658618330955505,0.5163203477859497,0.4923790693283081,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7686886787414551,0.356425404548645,0.2529969215393066,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7375844717025757,0.3126485347747803,0.3013807833194732,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6420418620109558,0.2048070877790451,0.9481329321861268,284.8681335449219,284.95001220703125,300.32666015625,288.5404357910156,298.288330078125,297.197509765625,284.8668212890625,1.0,0.6043375730514526,0.4683740437030792,0.4683740437030792,1.0,1.0,-3.003997325897217,1.0485727787017822,1.955424666404724,0.3678720891475677,0.8997302651405334,0.8997302651405334,0.0,210.8191833496093,217.0,41530.37890625,0.0,2623.00048828125,1.0,280.65740966796875,283.37628173828125,291.5745544433594,294.25372314453125,293.1499938964844,293.1499938964844,280.95001220703125,36063.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943291962146759,1.0,0.0,0.0,3.654609441757202,3.6546335220336914,8.912001590033469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.435546875,0.0,1538.7786865234375,1895.4371337890625,0.0,3802.3349609375,0.9063404202461244,1.0,0.0,3.0,1.0,0.0
12227220,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8854179382324219,0.5567206740379333,0.5043591856956482,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8642264008522034,0.5186872482299805,0.4943540096282959,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7667199373245239,0.3573758602142334,0.2535085082054138,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7356672883033752,0.3131844997406006,0.3017685413360595,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6397621631622314,0.2045635133981704,0.9468064308166504,285.04742431640625,284.95001220703125,300.36334228515625,288.5589294433594,298.301513671875,297.2014465332031,285.0489501953125,1.0,0.6058637499809265,0.4674058854579925,0.4674058854579925,1.0,1.0,-3.002689838409424,1.0459940433502195,1.956695795059204,0.3653118908405304,0.9024786353111268,0.9024786353111268,0.0,213.7275390625,220.0,40663.33203125,0.0,2635.42626953125,1.0,280.9420471191406,283.5965576171875,291.5193176269531,294.08837890625,293.1499938964844,293.1499938964844,280.6499938964844,35915.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314519166946412,1.0,0.0,0.0,3.656927347183228,3.656951427459717,8.92330945134745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.94970703125,0.0,1540.2525634765625,1895.4371337890625,0.0,3694.4423828125,0.9067831039428712,1.0,0.0,3.0,1.0,0.0
12227280,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8854179382324219,0.5567206740379333,0.5043591856956482,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8642264008522034,0.5186872482299805,0.4943540096282959,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7667199373245239,0.3573758602142334,0.2535085082054138,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7356672883033752,0.3131844997406006,0.3017685413360595,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6397621631622314,0.2045635133981704,0.9468064308166504,285.04742431640625,284.95001220703125,300.36334228515625,288.5589294433594,298.301513671875,297.2014465332031,285.0489501953125,1.0,0.6058637499809265,0.4674058854579925,0.4674058854579925,1.0,1.0,-3.002689838409424,1.0459940433502195,1.956695795059204,0.3653118908405304,0.9024786353111268,0.9024786353111268,0.0,213.7275390625,220.0,40663.33203125,0.0,2635.42626953125,1.0,280.9420471191406,283.5965576171875,291.5193176269531,294.08837890625,293.1499938964844,293.1499938964844,280.6499938964844,35915.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314519166946412,1.0,0.0,0.0,3.656927347183228,3.656951427459717,8.92330945134745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.94970703125,0.0,1540.2525634765625,1895.4371337890625,0.0,3694.4423828125,0.9067831039428712,1.0,0.0,3.0,1.0,0.0
12227340,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8809868097305298,0.5531111359596252,0.5017800331115723,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8626675605773926,0.5203535556793213,0.4964005649089813,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7649019360542297,0.3578391373157501,0.2541306018829345,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7338652610778809,0.313340425491333,0.3022628724575043,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6376652717590332,0.2041160464286804,0.9461134672164916,284.8719177246094,284.95001220703125,300.3999938964844,288.5782165527344,298.3106994628906,297.1994323730469,284.8705139160156,1.0,0.6075350642204285,0.4664377272129059,0.4664377272129059,1.0,1.0,-3.002567768096924,1.0438584089279177,1.9587092399597168,0.3631585240364074,0.9000145196914673,0.9000145196914673,0.0,216.7172393798828,223.0,41565.47265625,0.0,2650.509033203125,1.0,280.6579284667969,283.3785400390625,291.6119079589844,294.2933349609375,293.1499938964844,293.1499938964844,280.3500061035156,36058.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421415328979492,1.0,0.0,0.0,3.655584812164306,3.655608892440796,8.91675881575793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.55908203125,0.0,1539.830322265625,1895.4371337890625,0.0,3791.89892578125,0.90655517578125,1.0,0.0,3.0,1.0,0.0
12227400,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8809868097305298,0.5531111359596252,0.5017800331115723,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8626675605773926,0.5203535556793213,0.4964005649089813,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7649019360542297,0.3578391373157501,0.2541306018829345,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7338652610778809,0.313340425491333,0.3022628724575043,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6376652717590332,0.2041160464286804,0.9461134672164916,284.8719177246094,284.95001220703125,300.3999938964844,288.5782165527344,298.3106994628906,297.1994323730469,284.8705139160156,1.0,0.6075350642204285,0.4664377272129059,0.4664377272129059,1.0,1.0,-3.002567768096924,1.0438584089279177,1.9587092399597168,0.3631585240364074,0.9000145196914673,0.9000145196914673,0.0,216.7172393798828,223.0,41565.47265625,0.0,2650.509033203125,1.0,280.6579284667969,283.3785400390625,291.6119079589844,294.2933349609375,293.1499938964844,293.1499938964844,280.3500061035156,36058.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421415328979492,1.0,0.0,0.0,3.655584812164306,3.655608892440796,8.91675881575793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.55908203125,0.0,1539.830322265625,1895.4371337890625,0.0,3791.89892578125,0.90655517578125,1.0,0.0,3.0,1.0,0.0
12227460,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.8756983876228333,0.5489068627357483,0.4984315037727356,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.8599817752838135,0.5207977294921875,0.4971924424171448,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7620895504951477,0.3574628829956054,0.2541119456291199,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.7312286496162415,0.3128082454204559,0.3020696938037872,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.6348628401756287,0.2032106965780258,0.943381130695343,284.6814270019531,284.95001220703125,300.4307861328125,288.594970703125,298.3127746582031,297.1895751953125,284.6785583496094,1.0,0.6085684895515442,0.4656653106212616,0.4656653106212616,1.0,1.0,-2.995961904525757,1.0395764112472534,1.956385493278504,0.3602902591228485,0.8953740000724792,0.8953740000724792,0.0,219.98036193847656,223.0,42385.56640625,0.0,2654.5673828125,1.0,280.3646545410156,283.14764404296875,291.6499328613281,294.4120788574219,293.1499938964844,293.1499938964844,280.3500061035156,36267.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538058042526244,1.0,0.0,0.0,3.6475422382354736,3.647566318511963,8.877566983755969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.2880859375,0.0,1532.433349609375,1895.4371337890625,0.0,3897.18212890625,0.9048855304718018,1.0,0.0,3.0,1.0,0.0
12227520,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8746017217636108,0.5481036305427551,0.4977113306522369,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.8593837022781372,0.5208542943000793,0.4972646534442901,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.761471688747406,0.3573697805404663,0.2540620267391205,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.7306501865386963,0.3126797080039978,0.3019760251045227,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.6342530846595764,0.2030086517333984,0.9426332116127014,284.6727600097656,284.95001220703125,300.4366760253906,288.5982360839844,298.3130187988281,297.1875,284.6711730957031,1.0,0.6087164282798767,0.4655182063579559,0.4655182063579559,1.0,1.0,-2.9941112995147705,1.0385288000106812,1.955582618713379,0.359628826379776,0.8946760296821594,0.8946760296821594,0.0,220.63772583007807,226.0,42375.75,0.0,2654.388427734375,1.0,280.35809326171875,283.1394348144531,291.6423034667969,294.3927917480469,293.1499938964844,293.1499938964844,280.6499938964844,36292.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543029069900512,1.0,0.0,0.0,3.645454168319702,3.645478010177612,8.867405085766222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.17138671875,0.0,1530.2994384765625,1895.4371337890625,0.0,3901.642333984375,0.9044424891471864,1.0,0.0,3.0,1.0,0.0
12227580,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8698086142539978,0.5452321171760559,0.4946062266826629,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8572849035263062,0.5225961804389954,0.4985629618167877,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7591716647148132,0.3579809367656708,0.2542824447154999,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7283188104629517,0.312762439250946,0.3018809258937835,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6315611600875854,0.2023673355579376,0.9393455982208252,284.8510131835937,284.95001220703125,300.47332763671875,288.61895751953125,298.3233947753906,297.1876220703125,284.85260009765625,1.0,0.6097572445869446,0.4645986557006836,0.4645986557006836,1.0,1.0,-2.988125324249268,1.034199595451355,1.9539257287979128,0.3563065230846405,0.8947907090187073,0.8947907090187073,0.0,223.6832733154297,229.0,41438.1328125,0.0,2658.506103515625,1.0,280.6419677734375,283.3609924316406,291.5712585449219,294.19256591796875,293.1499938964844,293.1499938964844,280.95001220703125,36176.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403761625289916,1.0,0.0,0.0,3.637988328933716,3.638012170791626,8.831122499941557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.74755859375,0.0,1521.1641845703125,1895.4371337890625,0.0,3775.86474609375,0.9027264714241028,1.0,0.0,3.0,1.0,0.0
12227640,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8698086142539978,0.5452321171760559,0.4946062266826629,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8572849035263062,0.5225961804389954,0.4985629618167877,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7591716647148132,0.3579809367656708,0.2542824447154999,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7283188104629517,0.312762439250946,0.3018809258937835,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6315611600875854,0.2023673355579376,0.9393455982208252,284.8510131835937,284.95001220703125,300.47332763671875,288.61895751953125,298.3233947753906,297.1876220703125,284.85260009765625,1.0,0.6097572445869446,0.4645986557006836,0.4645986557006836,1.0,1.0,-2.988125324249268,1.034199595451355,1.9539257287979128,0.3563065230846405,0.8947907090187073,0.8947907090187073,0.0,223.6832733154297,229.0,41438.1328125,0.0,2658.506103515625,1.0,280.6419677734375,283.3609924316406,291.5712585449219,294.19256591796875,293.1499938964844,293.1499938964844,280.95001220703125,36176.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403761625289916,1.0,0.0,0.0,3.637988328933716,3.638012170791626,8.831122499941557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.74755859375,0.0,1521.1641845703125,1895.4371337890625,0.0,3775.86474609375,0.9027264714241028,1.0,0.0,3.0,1.0,0.0
12227700,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8684417009353638,0.5445310473442078,0.4937833845615387,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8571041822433472,0.524024486541748,0.4997523427009582,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7588741779327393,0.3587902784347534,0.2547487914562225,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7278772592544556,0.3132051527500152,0.3022011220455169,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6308981776237488,0.2023746520280838,0.93903785943985,285.0005187988281,284.95001220703125,300.4916687011719,288.62957763671875,298.3321228027344,297.1928100585937,285.0092468261719,1.0,0.6104867458343506,0.4641388654708862,0.4641388654708862,1.0,1.0,-2.989136219024658,1.0336123704910278,1.95552396774292,0.3553502261638641,0.896571934223175,0.896571934223175,0.0,224.72091674804688,229.0,40649.7109375,0.0,2665.7392578125,1.0,280.8982238769531,283.5498962402344,291.5442810058594,294.05255126953125,293.1499938964844,293.1499938964844,280.95001220703125,36058.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298552870750428,1.0,0.0,0.0,3.63712739944458,3.63715124130249,8.826942803352722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.53271484375,0.0,1519.327392578125,1895.4371337890625,0.0,3679.814453125,0.902494251728058,1.0,0.0,3.0,1.0,0.0
12227760,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8676263093948364,0.5441374778747559,0.4933933317661285,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8574011921882629,0.5257207155227661,0.5012915134429932,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7590531706809998,0.3598504066467285,0.2554467022418976,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7278500199317932,0.3138623833656311,0.3027746379375458,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6306442618370056,0.2025772482156753,0.9397242665290833,285.05596923828125,284.95001220703125,300.510009765625,288.640380859375,298.3427734375,297.20050048828125,285.05780029296875,1.0,0.6114159822463989,0.4637520611286163,0.4637520611286163,1.0,1.0,-2.9928669929504395,1.0342423915863037,1.9586244821548464,0.355016142129898,0.8978764414787292,0.8978764414787292,0.0,225.5338592529297,232.0,40616.6796875,0.0,2677.044677734375,1.0,280.9420166015625,283.6063232421875,291.57879638671875,294.12725830078125,293.1499938964844,293.1499938964844,281.25,35955.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246048927307128,1.0,0.0,0.0,3.638889789581299,3.638913631439209,8.835499443193839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.25390625,0.0,1520.513427734375,1895.4371337890625,0.0,3631.593017578125,0.902782678604126,1.0,0.0,3.0,1.0,0.0
12227820,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8663444519042969,0.5438168048858643,0.4930137693881988,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583274483680725,0.5295447111129761,0.5047876834869385,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.759797215461731,0.3623906672000885,0.2571486234664917,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.728152334690094,0.3155511319637298,0.3042934834957123,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.6305779218673706,0.2033484429121017,0.9428507089614868,285.2630615234375,284.95001220703125,300.5466613769531,288.6624450683594,298.3661499023437,297.2187805175781,285.2649841308594,1.0,0.6137503981590271,0.4629783928394317,0.4629783928394317,1.0,1.0,-3.004237413406372,1.0370478630065918,1.9671896696090696,0.3550690412521362,0.9037443995475768,0.9037443995475768,0.0,227.19778442382807,235.0,39891.25390625,0.0,2707.474365234375,1.0,281.2418518066406,283.8509216308594,291.6124267578125,294.1101379394531,293.1499938964844,293.1499938964844,280.95001220703125,35695.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911728024482727,1.0,0.0,0.0,3.6494858264923096,3.64950966835022,8.887029707693728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.162109375,0.0,1530.3221435546875,1895.4371337890625,0.0,3512.633544921875,0.9049777388572692,1.0,0.0,3.0,1.0,0.0
12227880,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8663444519042969,0.5438168048858643,0.4930137693881988,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583274483680725,0.5295447111129761,0.5047876834869385,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.759797215461731,0.3623906672000885,0.2571486234664917,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.728152334690094,0.3155511319637298,0.3042934834957123,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.6305779218673706,0.2033484429121017,0.9428507089614868,285.2630615234375,284.95001220703125,300.5466613769531,288.6624450683594,298.3661499023437,297.2187805175781,285.2649841308594,1.0,0.6137503981590271,0.4629783928394317,0.4629783928394317,1.0,1.0,-3.004237413406372,1.0370478630065918,1.9671896696090696,0.3550690412521362,0.9037443995475768,0.9037443995475768,0.0,227.19778442382807,235.0,39891.25390625,0.0,2707.474365234375,1.0,281.2418518066406,283.8509216308594,291.6124267578125,294.1101379394531,293.1499938964844,293.1499938964844,280.95001220703125,35695.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911728024482727,1.0,0.0,0.0,3.6494858264923096,3.64950966835022,8.887029707693728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.162109375,0.0,1530.3221435546875,1895.4371337890625,0.0,3512.633544921875,0.9049777388572692,1.0,0.0,3.0,1.0,0.0
12227940,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8633381724357605,0.5413050055503845,0.4915447831153869,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8577938079833984,0.5319061875343323,0.507607102394104,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7592402696609497,0.3637928664684295,0.2584979832172394,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7273637056350708,0.3163809776306152,0.305498719215393,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296553611755371,0.2035864740610122,0.9454798698425292,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.3795471191406,297.2222595214844,285.0912475585937,1.0,0.6162639856338501,0.4622047543525696,0.4622047543525696,1.0,1.0,-3.0121054649353027,1.0384405851364136,1.9736648797988887,0.3547188341617584,0.9042659401893616,0.9042659401893616,0.0,230.0433807373047,238.0,40917.30078125,0.0,2737.33984375,1.0,280.9576416015625,283.63385009765625,291.7359313964844,294.3719482421875,293.1499938964844,293.1499938964844,280.6499938964844,35784.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266337752342224,1.0,0.0,0.0,3.6583077907562256,3.658331871032715,8.93004767021921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.92578125,0.0,1540.8140869140625,1895.4371337890625,0.0,3650.24853515625,0.9069790244102478,1.0,0.0,3.0,1.0,0.0
12228000,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8633381724357605,0.5413050055503845,0.4915447831153869,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8577938079833984,0.5319061875343323,0.507607102394104,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7592402696609497,0.3637928664684295,0.2584979832172394,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7273637056350708,0.3163809776306152,0.305498719215393,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296553611755371,0.2035864740610122,0.9454798698425292,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.3795471191406,297.2222595214844,285.0912475585937,1.0,0.6162639856338501,0.4622047543525696,0.4622047543525696,1.0,1.0,-3.0121054649353027,1.0384405851364136,1.9736648797988887,0.3547188341617584,0.9042659401893616,0.9042659401893616,0.0,230.0433807373047,238.0,40917.30078125,0.0,2737.33984375,1.0,280.9576416015625,283.63385009765625,291.7359313964844,294.3719482421875,293.1499938964844,293.1499938964844,280.6499938964844,35784.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266337752342224,1.0,0.0,0.0,3.6583077907562256,3.658331871032715,8.93004767021921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.92578125,0.0,1540.8140869140625,1895.4371337890625,0.0,3650.24853515625,0.9069790244102478,1.0,0.0,3.0,1.0,0.0
12228060,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8578962683677673,0.5370480418205261,0.4882014989852905,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550298810005188,0.5327581167221069,0.508863627910614,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.756582498550415,0.3639712929725647,0.2589192986488342,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7247034311294556,0.3161311149597168,0.3056507408618927,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269798874855042,0.2029373347759246,0.944279134273529,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.38238525390625,297.2117919921875,284.8930358886719,1.0,0.6181588768959045,0.4610873758792877,0.4610873758792877,1.0,1.0,-3.008851766586304,1.0347261428833008,1.974125623703003,0.3516951203346252,0.901897430419922,0.901897430419922,0.0,234.18850708007807,241.0,41821.81640625,0.0,2752.29150390625,1.0,280.65802001953125,283.3925476074219,291.76824951171875,294.484619140625,293.1499938964844,293.1499938964844,280.3500061035156,35980.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421922564506532,1.0,0.0,0.0,3.659693479537964,3.659717559814453,8.936814310800401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.87109375,0.0,1543.8367919921875,1895.4371337890625,0.0,3792.359619140625,0.9074149131774902,1.0,0.0,3.0,1.0,0.0
12228120,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8578962683677673,0.5370480418205261,0.4882014989852905,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550298810005188,0.5327581167221069,0.508863627910614,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.756582498550415,0.3639712929725647,0.2589192986488342,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7247034311294556,0.3161311149597168,0.3056507408618927,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269798874855042,0.2029373347759246,0.944279134273529,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.38238525390625,297.2117919921875,284.8930358886719,1.0,0.6181588768959045,0.4610873758792877,0.4610873758792877,1.0,1.0,-3.008851766586304,1.0347261428833008,1.974125623703003,0.3516951203346252,0.901897430419922,0.901897430419922,0.0,234.18850708007807,241.0,41821.81640625,0.0,2752.29150390625,1.0,280.65802001953125,283.3925476074219,291.76824951171875,294.484619140625,293.1499938964844,293.1499938964844,280.3500061035156,35980.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421922564506532,1.0,0.0,0.0,3.659693479537964,3.659717559814453,8.936814310800401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.87109375,0.0,1543.8367919921875,1895.4371337890625,0.0,3792.359619140625,0.9074149131774902,1.0,0.0,3.0,1.0,0.0
12228180,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8518550992012024,0.5321306586265564,0.4841190278530121,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515765070915222,0.5328451991081238,0.5092852711677551,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532628774642944,0.3635578453540802,0.2588551044464111,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213398814201355,0.3152733147144317,0.305153489112854,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235357522964478,0.2017200738191604,0.9402751326560974,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3811340332031,297.19586181640625,284.6911315917969,1.0,0.6193767786026001,0.4599700272083282,0.4599700272083282,1.0,1.0,-2.9989678859710693,1.028388738632202,1.9705792665481567,0.3474798798561096,0.8968042135238647,0.8968042135238647,0.0,238.5194702148437,244.0,42619.3046875,0.0,2755.227294921875,1.0,280.3580627441406,283.1506042480469,291.77545166015625,294.546630859375,293.1499938964844,293.1499938964844,280.6499938964844,36232.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535703063011168,1.0,0.0,0.0,3.651767492294312,3.651791572570801,8.898145438251959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.33154296875,0.0,1536.87939453125,1895.4371337890625,0.0,3895.06884765625,0.9058105945587158,1.0,0.0,3.0,1.0,0.0
12228240,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8518550992012024,0.5321306586265564,0.4841190278530121,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515765070915222,0.5328451991081238,0.5092852711677551,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532628774642944,0.3635578453540802,0.2588551044464111,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213398814201355,0.3152733147144317,0.305153489112854,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235357522964478,0.2017200738191604,0.9402751326560974,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3811340332031,297.19586181640625,284.6911315917969,1.0,0.6193767786026001,0.4599700272083282,0.4599700272083282,1.0,1.0,-2.9989678859710693,1.028388738632202,1.9705792665481567,0.3474798798561096,0.8968042135238647,0.8968042135238647,0.0,238.5194702148437,244.0,42619.3046875,0.0,2755.227294921875,1.0,280.3580627441406,283.1506042480469,291.77545166015625,294.546630859375,293.1499938964844,293.1499938964844,280.6499938964844,36232.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535703063011168,1.0,0.0,0.0,3.651767492294312,3.651791572570801,8.898145438251959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.33154296875,0.0,1536.87939453125,1895.4371337890625,0.0,3895.06884765625,0.9058105945587158,1.0,0.0,3.0,1.0,0.0
12228300,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8492183089256287,0.5304455161094666,0.4822516739368438,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8501266241073608,0.5333361625671387,0.5095237493515015,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.751862645149231,0.3637362718582153,0.258849948644638,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7198333144187927,0.3150922656059265,0.3048805296421051,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6219183802604675,0.2012427151203155,0.9379625916481018,284.8217163085937,284.95001220703125,300.67498779296875,288.7444152832031,298.38348388671875,297.1924133300781,284.82958984375,1.0,0.6198322176933289,0.4594113528728485,0.4594113528728485,1.0,1.0,-2.993889331817627,1.02517569065094,1.968713641166687,0.3452559411525726,0.8971723914146423,0.8971723914146423,0.0,240.39405822753903,244.0,41775.16796875,0.0,2754.934326171875,1.0,280.60113525390625,283.32012939453125,291.70123291015625,294.31982421875,293.1499938964844,293.1499938964844,280.6499938964844,36188.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447261095046996,1.0,0.0,0.0,3.647865056991577,3.6478891372680655,8.87913870428747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.76708984375,0.0,1532.20068359375,1895.4371337890625,0.0,3815.328857421875,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
12228360,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8476488590240479,0.529495120048523,0.4812076985836029,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8495839834213257,0.5343760251998901,0.5103466510772705,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7513293623924255,0.3643936216831207,0.2592103183269501,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7190806865692139,0.3152861595153808,0.3049695789813995,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6209619641304016,0.2010507732629776,0.9368005394935608,284.8708801269531,284.95001220703125,300.6933288574219,288.7566833496094,298.39019775390625,297.19451904296875,284.87237548828125,1.0,0.6204258799552917,0.4590703547000885,0.4590703547000885,1.0,1.0,-2.992759704589844,1.0239602327346802,1.968799471855164,0.3441430628299713,0.8971763253211975,0.8971763253211975,0.0,241.6568145751953,232.0,41680.6875,0.0,2759.19384765625,1.0,280.6425170898437,283.3716735839844,291.7042236328125,294.34136962890625,293.1499938964844,293.1499938964844,280.95001220703125,36129.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385910630226136,1.0,0.0,0.0,3.6460559368133545,3.646080017089844,8.870333090271743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.208984375,0.0,1529.7547607421875,1895.4371337890625,0.0,3759.6259765625,0.9044954180717468,1.0,0.0,3.0,1.0,0.0
12228420,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8506355881690979,0.5286974906921387,0.4800078868865967,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545613884925842,0.5373997092247009,0.5127049088478088,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7557074427604675,0.3665697574615478,0.2603864669799804,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7225956916809082,0.3163999319076538,0.3056014776229858,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234519481658936,0.2012943923473358,0.9360352754592896,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4096374511719,297.2074279785156,285.0749816894531,1.0,0.6177652478218079,0.4583883583545685,0.4583883583545685,1.0,1.0,-2.995399713516236,1.023495078086853,1.9719046354293823,0.3429089784622192,0.9004811644554138,0.9004811644554138,0.0,236.8864898681641,220.0,40845.88671875,0.0,2739.9775390625,1.0,280.94158935546875,283.6139831542969,291.7179870605469,294.2811279296875,293.1499938964844,293.1499938964844,280.6499938964844,35920.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223350882530212,1.0,0.0,0.0,3.648321866989136,3.648345947265625,8.881362418833305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.31640625,0.0,1530.7059326171875,1895.4371337890625,0.0,3610.692138671875,0.9048663973808287,1.0,0.0,3.0,1.0,0.0
12228480,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8506355881690979,0.5286974906921387,0.4800078868865967,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545613884925842,0.5373997092247009,0.5127049088478088,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7557074427604675,0.3665697574615478,0.2603864669799804,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7225956916809082,0.3163999319076538,0.3056014776229858,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234519481658936,0.2012943923473358,0.9360352754592896,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4096374511719,297.2074279785156,285.0749816894531,1.0,0.6177652478218079,0.4583883583545685,0.4583883583545685,1.0,1.0,-2.995399713516236,1.023495078086853,1.9719046354293823,0.3429089784622192,0.9004811644554138,0.9004811644554138,0.0,236.8864898681641,220.0,40845.88671875,0.0,2739.9775390625,1.0,280.94158935546875,283.6139831542969,291.7179870605469,294.2811279296875,293.1499938964844,293.1499938964844,280.6499938964844,35920.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223350882530212,1.0,0.0,0.0,3.648321866989136,3.648345947265625,8.881362418833305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.31640625,0.0,1530.7059326171875,1895.4371337890625,0.0,3610.692138671875,0.9048663973808287,1.0,0.0,3.0,1.0,0.0
12228540,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8557307124137878,0.5261220932006836,0.4780205190181732,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8619592189788818,0.5392824411392212,0.5146113634109497,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7622473835945129,0.3679212927818298,0.2613546848297119,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7280095815658569,0.3169437646865845,0.3060713410377502,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6277286410331726,0.2012829631567001,0.9353185892105104,284.9009094238281,284.95001220703125,300.76666259765625,288.8070373535156,298.4216003417969,297.2093200683594,284.8995666503906,1.0,0.613334059715271,0.4577063620090484,0.4577063620090484,1.0,1.0,-2.9961812496185303,1.0222800970077517,1.9739011526107788,0.3415597975254059,0.8984317779541016,0.8984317779541016,0.0,229.04296875,208.0,41770.8203125,0.0,2701.40771484375,1.0,280.6579895019531,283.3979797363281,291.8418884277344,294.5322570800781,293.1499938964844,293.1499938964844,280.95001220703125,36041.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933836817741394,1.0,0.0,0.0,3.6476001739501953,3.647624254226685,8.877848927113519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.9892578125,0.0,1530.8121337890625,1895.4371337890625,0.0,3716.259033203125,0.9047598242759703,1.0,0.0,3.0,1.0,0.0
12228600,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8557307124137878,0.5261220932006836,0.4780205190181732,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8619592189788818,0.5392824411392212,0.5146113634109497,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7622473835945129,0.3679212927818298,0.2613546848297119,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7280095815658569,0.3169437646865845,0.3060713410377502,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6277286410331726,0.2012829631567001,0.9353185892105104,284.9009094238281,284.95001220703125,300.76666259765625,288.8070373535156,298.4216003417969,297.2093200683594,284.8995666503906,1.0,0.613334059715271,0.4577063620090484,0.4577063620090484,1.0,1.0,-2.9961812496185303,1.0222800970077517,1.9739011526107788,0.3415597975254059,0.8984317779541016,0.8984317779541016,0.0,229.04296875,208.0,41770.8203125,0.0,2701.40771484375,1.0,280.6579895019531,283.3979797363281,291.8418884277344,294.5322570800781,293.1499938964844,293.1499938964844,280.95001220703125,36041.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933836817741394,1.0,0.0,0.0,3.6476001739501953,3.647624254226685,8.877848927113519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.9892578125,0.0,1530.8121337890625,1895.4371337890625,0.0,3716.259033203125,0.9047598242759703,1.0,0.0,3.0,1.0,0.0
12228660,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8618451356887817,0.5246680974960327,0.4759008288383484,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8702760934829712,0.5414968729019165,0.5159969329833984,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7695972919464111,0.3696129620075226,0.2620544135570526,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7340162396430969,0.3177157938480377,0.3062373697757721,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6325237154960632,0.2014304995536804,0.9336408972740172,285.0769958496094,284.95001220703125,300.8004150390625,288.830810546875,298.4348449707031,297.2151794433594,285.0789794921875,1.0,0.6081139445304871,0.4569102227687835,0.4569102227687835,1.0,1.0,-2.994314432144165,1.0198051929473877,1.974509239196777,0.3393131196498871,0.9014369249343872,0.9014369249343872,0.0,220.2733764648437,208.0,40918.1796875,0.0,2653.0361328125,1.0,280.9393310546875,283.6140441894531,291.7939758300781,294.37628173828125,293.1499938964844,293.1499938964844,280.95001220703125,35887.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235541820526124,1.0,0.0,0.0,3.650723457336426,3.650747537612915,8.893059089132294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.28369140625,0.0,1533.1348876953125,1895.4371337890625,0.0,3621.921875,0.9053801894187928,1.0,0.0,3.0,1.0,0.0
12228720,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8625526428222656,0.5245883464813232,0.4757955074310303,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8711664080619812,0.5417258143424988,0.5161731839179993,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7703912258148193,0.3697937726974487,0.262150764465332,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7346652150154114,0.3178098499774933,0.3062865138053894,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6330529451370239,0.2014656811952591,0.9336077570915222,285.0805053710937,284.95001220703125,300.8033447265625,288.8329162597656,298.4362487792969,297.216064453125,285.0820617675781,1.0,0.6076472997665405,0.4568409919738769,0.4568409919738769,1.0,1.0,-2.994534492492676,1.0197374820709229,1.974797010421753,0.3391852080821991,0.901621401309967,0.901621401309967,0.0,219.4085998535156,196.0,40919.234375,0.0,2649.040771484375,1.0,280.9420166015625,283.617431640625,291.7982788085937,294.384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35880.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923201858997345,1.0,0.0,0.0,3.651203393936157,3.651227474212648,8.895397058950039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.3603515625,0.0,1533.610107421875,1895.4371337890625,0.0,3618.67724609375,0.9054794907569884,1.0,0.0,3.0,1.0,0.0
12228780,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8709352612495422,0.5219327211380005,0.4735376238822937,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8820669054985046,0.5433908104896545,0.5177069902420044,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7800878882408142,0.3711234033107757,0.2629884481430053,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7426066398620605,0.3182660341262817,0.3065368831157684,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6395482420921326,0.2014322131872177,0.9322344064712524,284.90509033203125,284.95001220703125,300.8399963378906,288.85919189453125,298.4459228515625,297.2155456542969,284.9036560058594,1.0,0.6014180779457092,0.455975592136383,0.455975592136383,1.0,1.0,-2.993330478668213,1.0173317193984983,1.9759987592697144,0.3370704054832458,0.8996023535728455,0.8996023535728455,0.0,208.8490753173828,184.0,41822.30078125,0.0,2592.829833984375,1.0,280.657958984375,283.3985290527344,291.89520263671875,294.5949401855469,293.1499938964844,293.1499938964844,280.95001220703125,36016.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343803524971008,1.0,0.0,0.0,3.651421308517456,3.651445388793945,8.896458894014359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.94580078125,0.0,1534.875244140625,1895.4371337890625,0.0,3721.2255859375,0.9055953025817872,1.0,0.0,3.0,1.0,0.0
12228840,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8709352612495422,0.5219327211380005,0.4735376238822937,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8820669054985046,0.5433908104896545,0.5177069902420044,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7800878882408142,0.3711234033107757,0.2629884481430053,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7426066398620605,0.3182660341262817,0.3065368831157684,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6395482420921326,0.2014322131872177,0.9322344064712524,284.90509033203125,284.95001220703125,300.8399963378906,288.85919189453125,298.4459228515625,297.2155456542969,284.9036560058594,1.0,0.6014180779457092,0.455975592136383,0.455975592136383,1.0,1.0,-2.993330478668213,1.0173317193984983,1.9759987592697144,0.3370704054832458,0.8996023535728455,0.8996023535728455,0.0,208.8490753173828,184.0,41822.30078125,0.0,2592.829833984375,1.0,280.657958984375,283.3985290527344,291.89520263671875,294.5949401855469,293.1499938964844,293.1499938964844,280.95001220703125,36016.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343803524971008,1.0,0.0,0.0,3.651421308517456,3.651445388793945,8.896458894014359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.94580078125,0.0,1534.875244140625,1895.4371337890625,0.0,3721.2255859375,0.9055953025817872,1.0,0.0,3.0,1.0,0.0
12228900,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8752272725105286,0.5209041833877563,0.4720922708511352,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8876750469207764,0.5443546175956726,0.5181792974472046,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7850633263587952,0.3719159364700317,0.263245940208435,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7466962337493896,0.3185490667819977,0.3064660429954529,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6428728699684143,0.2014252990484237,0.9308441281318665,285.0353088378906,284.95001220703125,300.8583374023437,288.8724975585937,298.45135498046875,297.2162780761719,285.0432434082031,1.0,0.5980272889137268,0.4555429220199585,0.4555429220199585,1.0,1.0,-2.9907097816467285,1.015350103378296,1.9753597974777224,0.3355799615383148,0.9014083743095398,0.9014083743095398,0.0,203.52218627929688,184.0,41024.16015625,0.0,2560.712646484375,1.0,280.90118408203125,283.5677795410156,291.8372497558594,294.4002380371094,293.1499938964844,293.1499938964844,280.95001220703125,35942.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272013902664183,1.0,0.0,0.0,3.65233325958252,3.6523571014404297,8.900902912500896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.34375,0.0,1535.333740234375,1895.4371337890625,0.0,3655.462646484375,0.9058038592338562,1.0,0.0,3.0,1.0,0.0
