time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228960,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8808902502059937,0.5204718708992004,0.4712963700294494,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8945459723472595,0.5457580089569092,0.5191084742546082,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7912078499794006,0.3730901777744293,0.2637883424758911,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7518073916435242,0.3191253542900085,0.3066681623458862,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.6470903754234314,0.2016353607177734,0.9302825927734376,285.0845642089844,284.95001220703125,300.8766784667969,288.8858947753906,298.4599914550781,297.2214660644531,285.0860290527344,1.0,0.5946799516677856,0.4551705420017242,0.4551705420017242,1.0,1.0,-2.991084575653076,1.0146615505218506,1.9764230251312256,0.3346983790397644,0.9028380513191224,0.9028380513191224,0.0,197.638412475586,172.0,40964.015625,0.0,2531.407470703125,1.0,280.94256591796875,283.617919921875,291.8467712402344,294.43658447265625,293.1499938964844,293.1499938964844,280.6499938964844,35864.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227258563041688,1.0,0.0,0.0,3.655613422393799,3.655637502670288,8.916898082134139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.31396484375,0.0,1538.4036865234375,1895.4371337890625,0.0,3614.292724609375,0.9064537882804872,1.0,0.0,3.0,1.0,0.0
12229020,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.892441987991333,0.517944872379303,0.4691128432750702,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9088637232780457,0.5473915934562683,0.5205736756324768,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8038243651390076,0.3745492994785309,0.2646870911121368,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7625600695610046,0.3196089267730713,0.3069040477275848,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6560524702072144,0.2016463428735733,0.9289178848266602,284.9082946777344,284.95001220703125,300.913330078125,288.9129638671875,298.4696960449219,297.2206115722656,284.9068603515625,1.0,0.5878285765647888,0.4544258117675781,0.4544258117675781,1.0,1.0,-2.9899535179138184,1.0125473737716677,1.9774062633514404,0.3328622877597809,0.9008530378341676,0.9008530378341676,0.0,186.1688995361328,160.0,41870.3359375,0.0,2470.8017578125,1.0,280.657958984375,283.3980407714844,291.9459228515625,294.6485900878906,293.1499938964844,293.1499938964844,280.3500061035156,36005.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332767724990844,1.0,0.0,0.0,3.656249046325684,3.656273126602173,8.920000027501374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.2412109375,0.0,1540.1719970703125,1895.4371337890625,0.0,3711.13916015625,0.9066669940948486,1.0,0.0,3.0,1.0,0.0
12229080,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.892441987991333,0.517944872379303,0.4691128432750702,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9088637232780457,0.5473915934562683,0.5205736756324768,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8038243651390076,0.3745492994785309,0.2646870911121368,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7625600695610046,0.3196089267730713,0.3069040477275848,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6560524702072144,0.2016463428735733,0.9289178848266602,284.9082946777344,284.95001220703125,300.913330078125,288.9129638671875,298.4696960449219,297.2206115722656,284.9068603515625,1.0,0.5878285765647888,0.4544258117675781,0.4544258117675781,1.0,1.0,-2.9899535179138184,1.0125473737716677,1.9774062633514404,0.3328622877597809,0.9008530378341676,0.9008530378341676,0.0,186.1688995361328,160.0,41870.3359375,0.0,2470.8017578125,1.0,280.657958984375,283.3980407714844,291.9459228515625,294.6485900878906,293.1499938964844,293.1499938964844,280.3500061035156,36005.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332767724990844,1.0,0.0,0.0,3.656249046325684,3.656273126602173,8.920000027501374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.2412109375,0.0,1540.1719970703125,1895.4371337890625,0.0,3711.13916015625,0.9066669940948486,1.0,0.0,3.0,1.0,0.0
12229140,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9030287861824036,0.5140640139579773,0.4654918313026428,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9236843585968018,0.5478107333183289,0.520793080329895,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8152913451194763,0.3750858008861542,0.2648879289627075,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7728973627090454,0.319272518157959,0.3063463568687439,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.6645783185958862,0.2010214030742645,0.9248380064964294,284.7085266113281,284.95001220703125,300.95001220703125,288.9403991699219,298.47174072265625,297.20904541015625,284.7069091796875,1.0,0.5803103446960449,0.453681081533432,0.453681081533432,1.0,1.0,-2.9805381298065186,1.007215976715088,1.97332227230072,0.329623132944107,0.8959875106811523,0.8959875106811523,0.0,175.46310424804688,148.0,42680.921875,0.0,2399.01904296875,1.0,280.35809326171875,283.1573791503906,291.9826354980469,294.75439453125,293.1499938964844,293.1499938964844,280.6499938964844,36236.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450504779815674,1.0,0.0,0.0,3.648197650909424,3.648221731185913,8.880757604856626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.349609375,0.0,1532.9305419921875,1895.4371337890625,0.0,3818.265380859375,0.905017077922821,1.0,0.0,3.0,1.0,0.0
12229200,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9030287861824036,0.5140640139579773,0.4654918313026428,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9236843585968018,0.5478107333183289,0.520793080329895,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8152913451194763,0.3750858008861542,0.2648879289627075,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7728973627090454,0.319272518157959,0.3063463568687439,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.6645783185958862,0.2010214030742645,0.9248380064964294,284.7085266113281,284.95001220703125,300.95001220703125,288.9403991699219,298.47174072265625,297.20904541015625,284.7069091796875,1.0,0.5803103446960449,0.453681081533432,0.453681081533432,1.0,1.0,-2.9805381298065186,1.007215976715088,1.97332227230072,0.329623132944107,0.8959875106811523,0.8959875106811523,0.0,175.46310424804688,148.0,42680.921875,0.0,2399.01904296875,1.0,280.35809326171875,283.1573791503906,291.9826354980469,294.75439453125,293.1499938964844,293.1499938964844,280.6499938964844,36236.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450504779815674,1.0,0.0,0.0,3.648197650909424,3.648221731185913,8.880757604856626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.349609375,0.0,1532.9305419921875,1895.4371337890625,0.0,3818.265380859375,0.905017077922821,1.0,0.0,3.0,1.0,0.0
12229260,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9290283918380736,0.5162181258201599,0.4654118716716766,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9531904458999634,0.5537936687469482,0.5244036912918091,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8374309539794922,0.3810490667819977,0.26760134100914,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7954874634742737,0.3241439759731293,0.3090557754039764,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6854841709136963,0.2055453211069107,0.9362560510635376,284.91583251953125,284.95001220703125,300.9824523925781,288.9682312011719,298.5106201171875,297.2514343261719,284.9190979003906,1.0,0.5743368864059448,0.4529965221881866,0.4529965221881866,1.0,1.0,-3.0049750804901123,1.0151989459991455,1.9897761344909668,0.3315083384513855,0.8971086144447327,0.8971086144447327,0.0,159.87362670898438,136.0,42148.359375,0.0,2363.957763671875,1.0,280.6419982910156,283.4017333984375,291.92388916015625,294.57958984375,293.1499938964844,293.1499938964844,280.95001220703125,36096.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315915107727052,1.0,0.0,0.0,3.6434481143951416,3.643472194671631,8.857649049787142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.25341796875,0.0,1526.612060546875,1895.4371337890625,0.0,3695.72021484375,0.90389746427536,1.0,0.0,3.0,1.0,0.0
12229320,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9290283918380736,0.5162181258201599,0.4654118716716766,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9531904458999634,0.5537936687469482,0.5244036912918091,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8374309539794922,0.3810490667819977,0.26760134100914,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7954874634742737,0.3241439759731293,0.3090557754039764,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6854841709136963,0.2055453211069107,0.9362560510635376,284.91583251953125,284.95001220703125,300.9824523925781,288.9682312011719,298.5106201171875,297.2514343261719,284.9190979003906,1.0,0.5743368864059448,0.4529965221881866,0.4529965221881866,1.0,1.0,-3.0049750804901123,1.0151989459991455,1.9897761344909668,0.3315083384513855,0.8971086144447327,0.8971086144447327,0.0,159.87362670898438,136.0,42148.359375,0.0,2363.957763671875,1.0,280.6419982910156,283.4017333984375,291.92388916015625,294.57958984375,293.1499938964844,293.1499938964844,280.95001220703125,36096.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315915107727052,1.0,0.0,0.0,3.6434481143951416,3.643472194671631,8.857649049787142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.25341796875,0.0,1526.612060546875,1895.4371337890625,0.0,3695.72021484375,0.90389746427536,1.0,0.0,3.0,1.0,0.0
12229380,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.9602218866348268,0.518253743648529,0.4666350781917572,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9831774830818176,0.5594889521598816,0.5291506052017212,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.8644037842750549,0.3865059316158294,0.2709861397743225,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8213554620742798,0.3283362984657287,0.312495470046997,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7104523181915283,0.209296628832817,0.9507959485054016,285.1499938964844,284.95001220703125,301.0068054199219,288.9964904785156,298.54168701171875,297.2857971191406,285.1528625488281,1.0,0.5699066519737244,0.4523119628429413,0.4523119628429413,1.0,1.0,-3.0378384590148926,1.0263519287109375,2.011486530303955,0.3353713154792785,0.9016677141189576,0.9016677141189576,0.0,145.23133850097656,139.0,41687.49609375,0.0,2348.427490234375,1.0,280.9415588378906,283.66766357421875,291.9495849609375,294.5570373535156,293.1499938964844,293.1499938964844,280.6499938964844,35839.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187559485435486,1.0,0.0,0.0,3.64862322807312,3.64864730834961,8.882829547474103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.880859375,0.0,1530.439453125,1895.4371337890625,0.0,3577.673095703125,0.9048839807510376,1.0,0.0,3.0,1.0,0.0
12229440,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.9602218866348268,0.518253743648529,0.4666350781917572,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9831774830818176,0.5594889521598816,0.5291506052017212,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.8644037842750549,0.3865059316158294,0.2709861397743225,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8213554620742798,0.3283362984657287,0.312495470046997,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7104523181915283,0.209296628832817,0.9507959485054016,285.1499938964844,284.95001220703125,301.0068054199219,288.9964904785156,298.54168701171875,297.2857971191406,285.1528625488281,1.0,0.5699066519737244,0.4523119628429413,0.4523119628429413,1.0,1.0,-3.0378384590148926,1.0263519287109375,2.011486530303955,0.3353713154792785,0.9016677141189576,0.9016677141189576,0.0,145.23133850097656,139.0,41687.49609375,0.0,2348.427490234375,1.0,280.9415588378906,283.66766357421875,291.9495849609375,294.5570373535156,293.1499938964844,293.1499938964844,280.6499938964844,35839.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187559485435486,1.0,0.0,0.0,3.64862322807312,3.64864730834961,8.882829547474103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.880859375,0.0,1530.439453125,1895.4371337890625,0.0,3577.673095703125,0.9048839807510376,1.0,0.0,3.0,1.0,0.0
12229500,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9695351123809814,0.5183972120285034,0.4670535624027252,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9918111562728882,0.5616500377655029,0.5313686728477478,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8741649389266968,0.3886372148990631,0.2725655436515808,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8297455310821533,0.3299118876457214,0.3140576779842376,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7185583114624023,0.2107331156730651,0.9573380947113036,285.0357666015625,284.95001220703125,301.0160827636719,289.0107727050781,298.5509033203125,297.2951354980469,285.029296875,1.0,0.5697333812713623,0.4519696831703186,0.4519696831703186,1.0,1.0,-3.052655935287476,1.031281590461731,2.021374225616455,0.3370702862739563,0.9011621475219728,0.9011621475219728,0.0,141.2303924560547,139.0,42683.72265625,0.0,2354.796142578125,1.0,280.69879150390625,283.5094299316406,292.0525207519531,294.8185119628906,293.1499938964844,293.1499938964844,280.6499938964844,35876.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275652766227722,1.0,0.0,0.0,3.651339054107666,3.651362895965576,8.89605814791139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.99267578125,0.0,1533.7322998046875,1895.4371337890625,0.0,3658.80419921875,0.9054590463638306,1.0,0.0,3.0,1.0,0.0
12229560,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9736038446426392,0.5177649259567261,0.4666748940944671,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.996043622493744,0.5631383657455444,0.5329333543777466,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8795727491378784,0.3902031481266022,0.2737500667572021,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8342605233192444,0.3309856653213501,0.3151841163635254,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7228724956512451,0.2117399424314499,0.9622980952262878,285.0002746582031,284.95001220703125,301.0235290527344,289.025146484375,298.55352783203125,297.29736328125,284.9999084472656,1.0,0.5700608491897583,0.451248437166214,0.451248437166214,1.0,1.0,-3.062831163406372,1.0335874557495115,2.0292437076568604,0.3372076451778412,0.9011040925979614,0.9011040925979614,0.0,139.4365234375,142.0,42915.328125,0.0,2364.17138671875,1.0,280.6574401855469,283.4677124023437,292.07733154296875,294.83380126953125,293.1499938964844,293.1499938964844,280.3500061035156,35922.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337364435195924,1.0,0.0,0.0,3.652261972427368,3.6522860527038574,8.900555599211657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.0361328125,0.0,1535.1036376953125,1895.4371337890625,0.0,3715.341552734375,0.9057251811027528,1.0,0.0,3.0,1.0,0.0
12229620,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9734618067741394,0.5153241157531738,0.4647996723651886,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9978145360946656,0.5649131536483765,0.5349273681640625,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8824800848960876,0.3923349380493164,0.2754316031932831,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8363242149353027,0.3321532011032104,0.316555917263031,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7250967621803284,0.2128238976001739,0.9684016704559326,284.8220520019531,284.95001220703125,301.0331115722656,289.05401611328125,298.5488586425781,297.2905578613281,284.8211975097656,1.0,0.5715191960334778,0.4498059749603271,0.4498059749603271,1.0,1.0,-3.0739941596984863,1.034519910812378,2.0394742488861084,0.3357751667499542,0.8978953957557678,0.8978953957557678,0.0,139.33277893066406,145.0,44005.828125,0.0,2384.29443359375,1.0,280.35809326171875,283.2431640625,292.1156005859375,294.9639892578125,293.1499938964844,293.1499938964844,280.6499938964844,36104.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495239853858948,1.0,0.0,0.0,3.6489744186401367,3.648998498916626,8.884539965947624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.50244140625,0.0,1532.81201171875,1895.4371337890625,0.0,3858.672607421875,0.905106008052826,1.0,0.0,3.0,1.0,0.0
12229680,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9734618067741394,0.5153241157531738,0.4647996723651886,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9978145360946656,0.5649131536483765,0.5349273681640625,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8824800848960876,0.3923349380493164,0.2754316031932831,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8363242149353027,0.3321532011032104,0.316555917263031,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7250967621803284,0.2128238976001739,0.9684016704559326,284.8220520019531,284.95001220703125,301.0331115722656,289.05401611328125,298.5488586425781,297.2905578613281,284.8211975097656,1.0,0.5715191960334778,0.4498059749603271,0.4498059749603271,1.0,1.0,-3.0739941596984863,1.034519910812378,2.0394742488861084,0.3357751667499542,0.8978953957557678,0.8978953957557678,0.0,139.33277893066406,145.0,44005.828125,0.0,2384.29443359375,1.0,280.35809326171875,283.2431640625,292.1156005859375,294.9639892578125,293.1499938964844,293.1499938964844,280.6499938964844,36104.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495239853858948,1.0,0.0,0.0,3.6489744186401367,3.648998498916626,8.884539965947624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.50244140625,0.0,1532.81201171875,1895.4371337890625,0.0,3858.672607421875,0.905106008052826,1.0,0.0,3.0,1.0,0.0
12229740,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9711042046546936,0.5145763158798218,0.4635837078094482,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9976066946983336,0.5676982998847961,0.5371314287185669,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8829624652862549,0.3953101336956024,0.2772496342658996,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8360828757286072,0.3337509334087372,0.3178421854972839,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7250403165817261,0.2139583230018615,0.9729896783828736,285.0093078613281,284.95001220703125,301.0360412597656,289.0830078125,298.54803466796875,297.2929382324219,285.0097351074219,1.0,0.5736674070358276,0.4483634829521179,0.4483634829521179,1.0,1.0,-3.084419250488281,1.0351521968841553,2.049267053604126,0.3339514434337616,0.9001882076263428,0.9001882076263428,0.0,140.52505493164062,148.0,43335.421875,0.0,2410.00439453125,1.0,280.64215087890625,283.4677429199219,292.0513000488281,294.7821350097656,293.1499938964844,293.1499938964844,280.95001220703125,35959.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938871443271637,1.0,0.0,0.0,3.6495747566223145,3.649598836898804,8.887463422979636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.50390625,0.0,1532.395751953125,1895.4371337890625,0.0,3762.177978515625,0.9051684737205504,1.0,0.0,3.0,1.0,0.0
12229800,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9711042046546936,0.5145763158798218,0.4635837078094482,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9976066946983336,0.5676982998847961,0.5371314287185669,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8829624652862549,0.3953101336956024,0.2772496342658996,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8360828757286072,0.3337509334087372,0.3178421854972839,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7250403165817261,0.2139583230018615,0.9729896783828736,285.0093078613281,284.95001220703125,301.0360412597656,289.0830078125,298.54803466796875,297.2929382324219,285.0097351074219,1.0,0.5736674070358276,0.4483634829521179,0.4483634829521179,1.0,1.0,-3.084419250488281,1.0351521968841553,2.049267053604126,0.3339514434337616,0.9001882076263428,0.9001882076263428,0.0,140.52505493164062,148.0,43335.421875,0.0,2410.00439453125,1.0,280.64215087890625,283.4677429199219,292.0513000488281,294.7821350097656,293.1499938964844,293.1499938964844,280.95001220703125,35959.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938871443271637,1.0,0.0,0.0,3.6495747566223145,3.649598836898804,8.887463422979636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.50390625,0.0,1532.395751953125,1895.4371337890625,0.0,3762.177978515625,0.9051684737205504,1.0,0.0,3.0,1.0,0.0
12229860,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.971013367176056,0.5153770446777344,0.4640422761440277,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9988195300102234,0.5717978477478027,0.5405606627464294,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.8854897022247314,0.3994060456752777,0.2799367308616638,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.8375178575515747,0.3362238705158233,0.3199962079524994,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.7264089584350586,0.21570385992527,0.980190634727478,285.22216796875,284.95001220703125,301.03277587890625,289.11199951171875,298.55426025390625,297.30694580078125,285.224365234375,1.0,0.5768339037895203,0.4472754001617431,0.4472754001617431,1.0,1.0,-3.103565454483032,1.0398880243301392,2.0636775493621826,0.334346055984497,0.905562698841095,0.905562698841095,0.0,141.4973602294922,151.0,42555.74609375,0.0,2451.156982421875,1.0,280.94140625,283.7171325683594,292.0649719238281,294.7330627441406,293.1499938964844,293.1499938964844,280.6499938964844,35725.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259507060050964,1.0,0.0,0.0,3.659060955047608,3.6590850353240967,8.933724870985316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.52880859375,0.0,1541.21630859375,1895.4371337890625,0.0,3643.970458984375,0.907136619091034,1.0,0.0,3.0,1.0,0.0
12229920,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.971013367176056,0.5153770446777344,0.4640422761440277,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9988195300102234,0.5717978477478027,0.5405606627464294,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.8854897022247314,0.3994060456752777,0.2799367308616638,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.8375178575515747,0.3362238705158233,0.3199962079524994,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.7264089584350586,0.21570385992527,0.980190634727478,285.22216796875,284.95001220703125,301.03277587890625,289.11199951171875,298.55426025390625,297.30694580078125,285.224365234375,1.0,0.5768339037895203,0.4472754001617431,0.4472754001617431,1.0,1.0,-3.103565454483032,1.0398880243301392,2.0636775493621826,0.334346055984497,0.905562698841095,0.905562698841095,0.0,141.4973602294922,151.0,42555.74609375,0.0,2451.156982421875,1.0,280.94140625,283.7171325683594,292.0649719238281,294.7330627441406,293.1499938964844,293.1499938964844,280.6499938964844,35725.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259507060050964,1.0,0.0,0.0,3.659060955047608,3.6590850353240967,8.933724870985316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.52880859375,0.0,1541.21630859375,1895.4371337890625,0.0,3643.970458984375,0.907136619091034,1.0,0.0,3.0,1.0,0.0
12229980,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9676623344421388,0.5142961740493774,0.4637530148029327,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9979017972946168,0.5745360255241394,0.5438665151596069,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8851080536842346,0.4024254083633423,0.2823804318904876,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8365167379379272,0.3379096984863281,0.3219653964042663,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7257544994354248,0.2169428169727325,0.9871129989624025,285.0617370605469,284.95001220703125,301.0238037109375,289.140869140625,298.54962158203125,297.3077392578125,285.0609130859375,1.0,0.5804535746574402,0.4461873471736908,0.4461873471736908,1.0,1.0,-3.1208293437957764,1.0438722372055054,2.076956987380981,0.3346591591835022,0.9057316780090332,0.9057316780090332,0.0,143.7960205078125,154.0,43685.90625,0.0,2496.217529296875,1.0,280.6578674316406,283.50811767578125,292.18487548828125,294.992431640625,293.1499938964844,293.1499938964844,280.3500061035156,35820.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391908049583436,1.0,0.0,0.0,3.6664769649505615,3.666501045227051,8.969974487627042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.9794921875,0.0,1550.225341796875,1895.4371337890625,0.0,3765.084716796875,0.9088339805603028,1.0,0.0,3.0,1.0,0.0
12230040,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9676623344421388,0.5142961740493774,0.4637530148029327,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9979017972946168,0.5745360255241394,0.5438665151596069,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8851080536842346,0.4024254083633423,0.2823804318904876,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8365167379379272,0.3379096984863281,0.3219653964042663,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7257544994354248,0.2169428169727325,0.9871129989624025,285.0617370605469,284.95001220703125,301.0238037109375,289.140869140625,298.54962158203125,297.3077392578125,285.0609130859375,1.0,0.5804535746574402,0.4461873471736908,0.4461873471736908,1.0,1.0,-3.1208293437957764,1.0438722372055054,2.076956987380981,0.3346591591835022,0.9057316780090332,0.9057316780090332,0.0,143.7960205078125,154.0,43685.90625,0.0,2496.217529296875,1.0,280.6578674316406,283.50811767578125,292.18487548828125,294.992431640625,293.1499938964844,293.1499938964844,280.3500061035156,35820.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391908049583436,1.0,0.0,0.0,3.6664769649505615,3.666501045227051,8.969974487627042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.9794921875,0.0,1550.225341796875,1895.4371337890625,0.0,3765.084716796875,0.9088339805603028,1.0,0.0,3.0,1.0,0.0
12230100,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9638187885284424,0.5130779147148132,0.4629470705986023,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9958735704421996,0.5752604603767395,0.5448223948478699,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.882992148399353,0.4034445285797119,0.283258318901062,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8343619108200073,0.3383219838142395,0.3225640952587127,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7239584922790527,0.2172173857688903,0.9892064332962036,284.9230651855469,284.95001220703125,301.017333984375,289.1551818847656,298.5426330566406,297.30242919921875,284.91558837890625,1.0,0.5820959806442261,0.4456433057785034,0.4456433057785034,1.0,1.0,-3.12530779838562,1.0442705154418943,2.0810372829437256,0.334136813879013,0.904205560684204,0.904205560684204,0.0,145.62771606445312,154.0,44660.65625,0.0,2514.56982421875,1.0,280.4008178710937,283.3276672363281,292.2339172363281,295.16473388671875,293.1499938964844,293.1499938964844,280.3500061035156,35922.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489402770996094,1.0,0.0,0.0,3.66774845123291,3.6677725315094,8.976196568255546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.9091796875,0.0,1552.421142578125,1895.4371337890625,0.0,3853.410400390625,0.90915048122406,1.0,0.0,3.0,1.0,0.0
12230160,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9588543176651,0.5116000771522522,0.4617568552494049,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9930461645126344,0.575701892375946,0.5453975796699524,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8799805045127869,0.404241681098938,0.2839165925979614,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8314267992973328,0.3385122418403625,0.3228977024555206,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7214187383651733,0.2172925174236297,0.9902793169021606,284.8791198730469,284.95001220703125,301.0096130371094,289.16943359375,298.53326416015625,297.294677734375,284.878173828125,1.0,0.5835434198379517,0.4450218081474304,0.4450218081474304,1.0,1.0,-3.1270549297332764,1.0434517860412598,2.0836031436920166,0.3329941630363464,0.9032527804374696,0.9032527804374696,0.0,147.75653076171875,157.0,44802.05078125,0.0,2529.292724609375,1.0,280.357666015625,283.2802429199219,292.2249450683594,295.1218566894531,293.1499938964844,293.1499938964844,280.04998779296875,36007.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535919427871704,1.0,0.0,0.0,3.6668198108673096,3.666843891143799,8.971651936917624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.451171875,0.0,1552.0162353515625,1895.4371337890625,0.0,3895.262939453125,0.9090315103530884,1.0,0.0,3.0,1.0,0.0
12230220,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9482539296150208,0.508306622505188,0.459085464477539,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.9868133068084716,0.5761270523071289,0.5461087226867676,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8737004399299622,0.4055017828941345,0.2849934697151184,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.8252455592155457,0.3385120928287506,0.323186993598938,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.7158058881759644,0.2170721590518951,0.9906544089317322,284.6986694335937,284.95001220703125,300.9906921386719,289.1976318359375,298.5115051269531,297.2767639160156,284.69757080078125,1.0,0.5859684348106384,0.443778783082962,0.443778783082962,1.0,1.0,-3.1267969608306885,1.040357232093811,2.086439609527588,0.3300498723983764,0.8983932733535767,0.8983932733535767,0.0,152.05287170410156,160.0,45892.4609375,0.0,2551.730224609375,1.0,280.0579833984375,283.058349609375,292.2430725097656,295.2128295898437,293.1499938964844,293.1499938964844,280.3500061035156,36235.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652812480926514,1.0,0.0,0.0,3.6587297916412354,3.6587538719177246,8.932107675718726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.19091796875,0.0,1544.666748046875,1895.4371337890625,0.0,3999.52099609375,0.9073723554611206,1.0,0.0,3.0,1.0,0.0
12230280,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9482539296150208,0.508306622505188,0.459085464477539,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.9868133068084716,0.5761270523071289,0.5461087226867676,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8737004399299622,0.4055017828941345,0.2849934697151184,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.8252455592155457,0.3385120928287506,0.323186993598938,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.7158058881759644,0.2170721590518951,0.9906544089317322,284.6986694335937,284.95001220703125,300.9906921386719,289.1976318359375,298.5115051269531,297.2767639160156,284.69757080078125,1.0,0.5859684348106384,0.443778783082962,0.443778783082962,1.0,1.0,-3.1267969608306885,1.040357232093811,2.086439609527588,0.3300498723983764,0.8983932733535767,0.8983932733535767,0.0,152.05287170410156,160.0,45892.4609375,0.0,2551.730224609375,1.0,280.0579833984375,283.058349609375,292.2430725097656,295.2128295898437,293.1499938964844,293.1499938964844,280.3500061035156,36235.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652812480926514,1.0,0.0,0.0,3.6587297916412354,3.6587538719177246,8.932107675718726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.19091796875,0.0,1544.666748046875,1895.4371337890625,0.0,3999.52099609375,0.9073723554611206,1.0,0.0,3.0,1.0,0.0
12230340,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9410927295684814,0.507053017616272,0.4574633836746216,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9828963875770568,0.5780225396156311,0.5474902391433716,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8703956604003906,0.4080396592617035,0.2865177989006042,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8214699625968933,0.339374840259552,0.3237911164760589,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7121025919914246,0.2173742949962616,0.991497278213501,284.87432861328125,284.95001220703125,300.9674987792969,289.22528076171875,298.4985656738281,297.2738037109375,284.8760681152344,1.0,0.588228166103363,0.442535787820816,0.442535787820816,1.0,1.0,-3.130066633224488,1.0386037826538086,2.0914628505706787,0.327447772026062,0.898796796798706,0.898796796798706,0.0,155.16563415527344,163.0,44874.0,0.0,2574.714111328125,1.0,280.3420715332031,283.2743225097656,292.18218994140625,295.0181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36129.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952410101890564,1.0,0.0,0.0,3.653090238571167,3.653114318847656,8.90459318725334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.701171875,0.0,1537.5791015625,1895.4371337890625,0.0,3884.64794921875,0.9060694575309752,1.0,0.0,3.0,1.0,0.0
12230400,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9410927295684814,0.507053017616272,0.4574633836746216,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9828963875770568,0.5780225396156311,0.5474902391433716,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8703956604003906,0.4080396592617035,0.2865177989006042,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8214699625968933,0.339374840259552,0.3237911164760589,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7121025919914246,0.2173742949962616,0.991497278213501,284.87432861328125,284.95001220703125,300.9674987792969,289.22528076171875,298.4985656738281,297.2738037109375,284.8760681152344,1.0,0.588228166103363,0.442535787820816,0.442535787820816,1.0,1.0,-3.130066633224488,1.0386037826538086,2.0914628505706787,0.327447772026062,0.898796796798706,0.898796796798706,0.0,155.16563415527344,163.0,44874.0,0.0,2574.714111328125,1.0,280.3420715332031,283.2743225097656,292.18218994140625,295.0181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36129.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952410101890564,1.0,0.0,0.0,3.653090238571167,3.653114318847656,8.90459318725334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.701171875,0.0,1537.5791015625,1895.4371337890625,0.0,3884.64794921875,0.9060694575309752,1.0,0.0,3.0,1.0,0.0
12230460,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.938804566860199,0.5074231028556824,0.4575656950473785,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9825383424758912,0.5813929438591003,0.5504148006439209,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8710110783576965,0.4118525087833404,0.2890183329582214,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8210784792900085,0.3412973880767822,0.3254341781139374,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7116149067878723,0.2185274362564087,0.996018886566162,285.0746154785156,284.95001220703125,300.9405517578125,289.2522888183594,298.49530029296875,297.2849426269531,285.0766296386719,1.0,0.5911418199539185,0.4416328370571136,0.4416328370571136,1.0,1.0,-3.1441144943237305,1.0417011976242063,2.1024131774902344,0.3273598551750183,0.9020933508872986,0.9020933508872986,0.0,156.95252990722656,166.0,43957.62109375,0.0,2611.727783203125,1.0,280.6419372558594,283.5123291015625,292.1958312988281,294.9541015625,293.1499938964844,293.1499938964844,280.3500061035156,35922.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377959966659546,1.0,0.0,0.0,3.6553046703338623,3.655328750610352,8.915392299968516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.169921875,0.0,1538.4937744140625,1895.4371337890625,0.0,3752.38525390625,0.9064318537712096,1.0,0.0,3.0,1.0,0.0
12230520,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.938804566860199,0.5074231028556824,0.4575656950473785,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9825383424758912,0.5813929438591003,0.5504148006439209,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8710110783576965,0.4118525087833404,0.2890183329582214,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8210784792900085,0.3412973880767822,0.3254341781139374,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7116149067878723,0.2185274362564087,0.996018886566162,285.0746154785156,284.95001220703125,300.9405517578125,289.2522888183594,298.49530029296875,297.2849426269531,285.0766296386719,1.0,0.5911418199539185,0.4416328370571136,0.4416328370571136,1.0,1.0,-3.1441144943237305,1.0417011976242063,2.1024131774902344,0.3273598551750183,0.9020933508872986,0.9020933508872986,0.0,156.95252990722656,166.0,43957.62109375,0.0,2611.727783203125,1.0,280.6419372558594,283.5123291015625,292.1958312988281,294.9541015625,293.1499938964844,293.1499938964844,280.3500061035156,35922.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377959966659546,1.0,0.0,0.0,3.6553046703338623,3.655328750610352,8.915392299968516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.169921875,0.0,1538.4937744140625,1895.4371337890625,0.0,3752.38525390625,0.9064318537712096,1.0,0.0,3.0,1.0,0.0
12230580,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9343371987342834,0.5061280131340027,0.4570454955101013,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.980646312236786,0.5835385918617249,0.5529777407646179,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8700700402259827,0.4147160351276397,0.2913428843021393,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8194282054901123,0.3425726592540741,0.3270023763179779,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7100924253463745,0.2193396240472793,1.0009413957595823,284.9229431152344,284.95001220703125,300.9102783203125,289.27850341796875,298.48309326171875,297.28448486328125,284.9222106933594,1.0,0.5943551063537598,0.4407298862934112,0.4407298862934112,1.0,1.0,-3.1571807861328125,1.0444107055664062,2.1127703189849854,0.3273561894893646,0.9004793763160706,0.9004793763160706,0.0,159.60728454589844,169.0,45194.90234375,0.0,2651.7578125,1.0,280.3579406738281,283.3153381347656,292.3155212402344,295.21636962890625,293.1499938964844,293.1499938964844,280.04998779296875,36021.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94943767786026,1.0,0.0,0.0,3.6552248001098633,3.655248880386353,8.915002354115131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.1484375,0.0,1539.1488037109375,1895.4371337890625,0.0,3857.89501953125,0.90645432472229,1.0,0.0,3.0,1.0,0.0
12230640,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9343371987342834,0.5061280131340027,0.4570454955101013,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.980646312236786,0.5835385918617249,0.5529777407646179,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8700700402259827,0.4147160351276397,0.2913428843021393,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8194282054901123,0.3425726592540741,0.3270023763179779,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7100924253463745,0.2193396240472793,1.0009413957595823,284.9229431152344,284.95001220703125,300.9102783203125,289.27850341796875,298.48309326171875,297.28448486328125,284.9222106933594,1.0,0.5943551063537598,0.4407298862934112,0.4407298862934112,1.0,1.0,-3.1571807861328125,1.0444107055664062,2.1127703189849854,0.3273561894893646,0.9004793763160706,0.9004793763160706,0.0,159.60728454589844,169.0,45194.90234375,0.0,2651.7578125,1.0,280.3579406738281,283.3153381347656,292.3155212402344,295.21636962890625,293.1499938964844,293.1499938964844,280.04998779296875,36021.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94943767786026,1.0,0.0,0.0,3.6552248001098633,3.655248880386353,8.915002354115131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.1484375,0.0,1539.1488037109375,1895.4371337890625,0.0,3857.89501953125,0.90645432472229,1.0,0.0,3.0,1.0,0.0
12230700,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9303738474845886,0.5048626065254211,0.4561847448348999,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.9783794283866882,0.5840308666229248,0.553705632686615,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8682769536972046,0.4156992137432098,0.2921898663043976,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8174368739128113,0.3428206145763397,0.3274383842945099,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7081851959228516,0.2194503545761108,1.0022494792938232,284.7897033691406,284.95001220703125,300.8940734863281,289.2912902832031,298.4730224609375,297.27911376953125,284.7826232910156,1.0,0.5957882404327393,0.44027841091156,0.44027841091156,1.0,1.0,-3.1601412296295166,1.0444124937057495,2.115728616714477,0.3267799913883209,0.8981201648712158,0.8981201648712158,0.0,161.46714782714844,169.0,46207.609375,0.0,2667.656982421875,1.0,280.10125732421875,283.142333984375,292.364990234375,295.3922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36125.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587771892547609,1.0,0.0,0.0,3.65271520614624,3.6527392864227295,8.902765102902777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.00048828125,0.0,1537.12890625,1895.4371337890625,0.0,3941.677978515625,0.9059258103370668,1.0,0.0,3.0,1.0,0.0
12230760,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.92551988363266,0.5033475160598755,0.4549620449542999,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.9753586649894714,0.5842428803443909,0.5540674328804016,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.865799069404602,0.416472315788269,0.2928288280963897,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.8147996664047241,0.3428590595722198,0.3276257812976837,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.7056156396865845,0.2193816006183624,1.0026443004608154,284.7463684082031,284.95001220703125,300.8772277832031,289.3038330078125,298.4607238769531,297.2714233398437,284.7453918457031,1.0,0.5970338582992554,0.4396908581256866,0.4396908581256866,1.0,1.0,-3.1605782508850098,1.0431493520736694,2.11742901802063,0.3254896998405456,0.8962889313697815,0.8962889313697815,0.0,163.5854034423828,172.0,46336.6796875,0.0,2679.954833984375,1.0,280.057861328125,283.0960388183594,292.3566589355469,295.3503723144531,293.1499938964844,293.1499938964844,280.3500061035156,36212.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632654190063475,1.0,0.0,0.0,3.647926568984986,3.6479506492614746,8.879437700670678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.37255859375,0.0,1532.45556640625,1895.4371337890625,0.0,3981.640380859375,0.9049468040466307,1.0,0.0,3.0,1.0,0.0
