time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230820,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9190671443939208,0.5022987723350525,0.4535670876502991,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9715478420257568,0.5861396193504333,0.5554924607276917,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8632113337516785,0.4192999005317688,0.2945772409439087,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8114514350891113,0.3438069820404053,0.3283450901508331,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7022663950920105,0.2197932302951812,1.0041192770004272,284.9219055175781,284.95001220703125,300.841796875,289.32818603515625,298.4455871582031,297.2705993652344,284.9236145019531,1.0,0.5994917154312134,0.438515692949295,0.438515692949295,1.0,1.0,-3.1653428077697754,1.042050004005432,2.123292922973633,0.3232293426990509,0.8973284363746643,0.8973284363746643,0.0,166.7726287841797,175.0,45329.34375,0.0,2706.69580078125,1.0,280.34197998046875,283.3114624023437,292.2936096191406,295.1595764160156,293.1499938964844,293.1499938964844,280.6499938964844,36083.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522581100463868,1.0,0.0,0.0,3.643984794616699,3.644008874893189,8.86025929958123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.5341796875,0.0,1527.1134033203125,1895.4371337890625,0.0,3883.281982421875,0.904003918170929,1.0,0.0,3.0,1.0,0.0
12230880,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9190671443939208,0.5022987723350525,0.4535670876502991,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9715478420257568,0.5861396193504333,0.5554924607276917,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8632113337516785,0.4192999005317688,0.2945772409439087,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8114514350891113,0.3438069820404053,0.3283450901508331,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7022663950920105,0.2197932302951812,1.0041192770004272,284.9219055175781,284.95001220703125,300.841796875,289.32818603515625,298.4455871582031,297.2705993652344,284.9236145019531,1.0,0.5994917154312134,0.438515692949295,0.438515692949295,1.0,1.0,-3.1653428077697754,1.042050004005432,2.123292922973633,0.3232293426990509,0.8973284363746643,0.8973284363746643,0.0,166.7726287841797,175.0,45329.34375,0.0,2706.69580078125,1.0,280.34197998046875,283.3114624023437,292.2936096191406,295.1595764160156,293.1499938964844,293.1499938964844,280.6499938964844,36083.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522581100463868,1.0,0.0,0.0,3.643984794616699,3.644008874893189,8.86025929958123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.5341796875,0.0,1527.1134033203125,1895.4371337890625,0.0,3883.281982421875,0.904003918170929,1.0,0.0,3.0,1.0,0.0
12230940,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9169251918792723,0.5027727484703064,0.453783243894577,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.9711049795150756,0.5894123911857605,0.5583478808403015,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8639103770256042,0.4233188927173614,0.2972355484962463,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8110542893409729,0.3457245826721191,0.330005407333374,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.7018091082572937,0.2209701240062713,1.0088520050048828,285.120361328125,284.95001220703125,300.8045349121094,289.3514404296875,298.4390563964844,297.2827453613281,285.1222839355469,1.0,0.6025224328041077,0.4373405575752258,0.4373405575752258,1.0,1.0,-3.1799097061157227,1.0445998907089231,2.135309934616089,0.3224884271621704,0.9012228846549988,0.9012228846549988,0.0,168.71405029296875,178.0,44410.921875,0.0,2746.529541015625,1.0,280.641845703125,283.5475158691406,292.300537109375,295.0895080566406,293.1499938964844,293.1499938964844,280.3500061035156,35865.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938783586025238,1.0,0.0,0.0,3.648324966430664,3.648349046707153,8.881377766556398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.1494140625,0.0,1530.2969970703125,1895.4371337890625,0.0,3761.37841796875,0.9048317074775696,1.0,0.0,3.0,1.0,0.0
12231000,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9169251918792723,0.5027727484703064,0.453783243894577,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.9711049795150756,0.5894123911857605,0.5583478808403015,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8639103770256042,0.4233188927173614,0.2972355484962463,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8110542893409729,0.3457245826721191,0.330005407333374,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.7018091082572937,0.2209701240062713,1.0088520050048828,285.120361328125,284.95001220703125,300.8045349121094,289.3514404296875,298.4390563964844,297.2827453613281,285.1222839355469,1.0,0.6025224328041077,0.4373405575752258,0.4373405575752258,1.0,1.0,-3.1799097061157227,1.0445998907089231,2.135309934616089,0.3224884271621704,0.9012228846549988,0.9012228846549988,0.0,168.71405029296875,178.0,44410.921875,0.0,2746.529541015625,1.0,280.641845703125,283.5475158691406,292.300537109375,295.0895080566406,293.1499938964844,293.1499938964844,280.3500061035156,35865.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938783586025238,1.0,0.0,0.0,3.648324966430664,3.648349046707153,8.881377766556398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.1494140625,0.0,1530.2969970703125,1895.4371337890625,0.0,3761.37841796875,0.9048317074775696,1.0,0.0,3.0,1.0,0.0
12231060,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9128249883651732,0.5015648007392883,0.4533458352088928,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9690611958503724,0.5913996696472168,0.5607803463935852,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8631457686424255,0.4263235628604889,0.2996714115142822,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8094018697738647,0.3469415605068207,0.3315350711345672,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7003173232078552,0.2217542827129364,1.0137248039245603,284.9676513671875,284.95001220703125,300.7658996582031,289.3735046386719,298.4238586425781,297.2823791503906,284.96685791015625,1.0,0.6057754158973694,0.4362960755825043,0.4362960755825043,1.0,1.0,-3.19294810295105,1.0468418598175049,2.146106004714966,0.3220340311527252,0.900201678276062,0.900201678276062,0.0,171.5240478515625,181.0,45656.77734375,0.0,2788.288818359375,1.0,280.3576965332031,283.34912109375,292.41259765625,295.34490966796875,293.1499938964844,293.1499938964844,280.04998779296875,35958.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507595896720886,1.0,0.0,0.0,3.65056586265564,3.650589942932129,8.892291134543484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.00732421875,0.0,1533.4910888671875,1895.4371337890625,0.0,3869.802490234375,0.905367910861969,1.0,0.0,3.0,1.0,0.0
12231120,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9128249883651732,0.5015648007392883,0.4533458352088928,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9690611958503724,0.5913996696472168,0.5607803463935852,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8631457686424255,0.4263235628604889,0.2996714115142822,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8094018697738647,0.3469415605068207,0.3315350711345672,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7003173232078552,0.2217542827129364,1.0137248039245603,284.9676513671875,284.95001220703125,300.7658996582031,289.3735046386719,298.4238586425781,297.2823791503906,284.96685791015625,1.0,0.6057754158973694,0.4362960755825043,0.4362960755825043,1.0,1.0,-3.19294810295105,1.0468418598175049,2.146106004714966,0.3220340311527252,0.900201678276062,0.900201678276062,0.0,171.5240478515625,181.0,45656.77734375,0.0,2788.288818359375,1.0,280.3576965332031,283.34912109375,292.41259765625,295.34490966796875,293.1499938964844,293.1499938964844,280.04998779296875,35958.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507595896720886,1.0,0.0,0.0,3.65056586265564,3.650589942932129,8.892291134543484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.00732421875,0.0,1533.4910888671875,1895.4371337890625,0.0,3869.802490234375,0.905367910861969,1.0,0.0,3.0,1.0,0.0
12231180,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9051790237426758,0.498854249715805,0.4513301253318786,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.9636040329933168,0.5919025540351868,0.5616927146911621,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.8593623638153076,0.4281876385211944,0.3012385368347168,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8048168420791626,0.3471370339393616,0.3320832848548889,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.6960937976837158,0.2217381447553634,1.0152180194854736,284.7904052734375,284.95001220703125,300.72637939453125,289.3943176269531,298.3992004394531,297.2689819335937,284.7893371582031,1.0,0.6084325909614563,0.4352515935897827,0.4352515935897827,1.0,1.0,-3.195969343185425,1.0453370809555054,2.15063214302063,0.3200217485427856,0.8965926766395569,0.8965926766395569,0.0,175.62953186035156,184.0,46802.0859375,0.0,2816.85693359375,1.0,280.05810546875,283.12890625,292.4472045898437,295.47235107421875,293.1499938964844,293.1499938964844,280.3500061035156,36147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646087884902954,1.0,0.0,0.0,3.64568305015564,3.645707130432129,8.868519216775894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.302734375,0.0,1529.4718017578125,1895.4371337890625,0.0,3993.56103515625,0.9043981432914734,1.0,0.0,3.0,1.0,0.0
12231240,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9051790237426758,0.498854249715805,0.4513301253318786,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.9636040329933168,0.5919025540351868,0.5616927146911621,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.8593623638153076,0.4281876385211944,0.3012385368347168,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8048168420791626,0.3471370339393616,0.3320832848548889,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.6960937976837158,0.2217381447553634,1.0152180194854736,284.7904052734375,284.95001220703125,300.72637939453125,289.3943176269531,298.3992004394531,297.2689819335937,284.7893371582031,1.0,0.6084325909614563,0.4352515935897827,0.4352515935897827,1.0,1.0,-3.195969343185425,1.0453370809555054,2.15063214302063,0.3200217485427856,0.8965926766395569,0.8965926766395569,0.0,175.62953186035156,184.0,46802.0859375,0.0,2816.85693359375,1.0,280.05810546875,283.12890625,292.4472045898437,295.47235107421875,293.1499938964844,293.1499938964844,280.3500061035156,36147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646087884902954,1.0,0.0,0.0,3.64568305015564,3.645707130432129,8.868519216775894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.302734375,0.0,1529.4718017578125,1895.4371337890625,0.0,3993.56103515625,0.9043981432914734,1.0,0.0,3.0,1.0,0.0
12231300,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.901749312877655,0.498046338558197,0.4503201842308044,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9609304666519164,0.5924933552742004,0.5620386600494385,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8576057553291321,0.4294427633285522,0.3019806742668152,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8025557994842529,0.3473961055278778,0.3322394490242004,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6939749121665955,0.2217898517847061,1.0153415203094482,284.9154663085937,284.95001220703125,300.7064208984375,289.4042358398437,298.3892822265625,297.265869140625,284.9224853515625,1.0,0.6095729470252991,0.4347293376922607,0.4347293376922607,1.0,1.0,-3.1963939666748047,1.0441844463348389,2.152209520339966,0.3187377154827118,0.8975573778152466,0.8975573778152466,0.0,177.56024169921875,184.0,45863.25390625,0.0,2828.271728515625,1.0,280.301025390625,283.2916259765625,292.3793640136719,295.2543029785156,293.1499938964844,293.1499938964844,280.3500061035156,36086.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580790996551514,1.0,0.0,0.0,3.6438355445861816,3.643859624862671,8.859533409122378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.61669921875,0.0,1526.9669189453125,1895.4371337890625,0.0,3935.444091796875,0.9039987325668336,1.0,0.0,3.0,1.0,0.0
12231360,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.899891197681427,0.4978435039520263,0.4499820470809936,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9597050547599792,0.5935986638069153,0.5629324913024902,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8571447730064392,0.4311400651931762,0.303072839975357,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8015088438987732,0.3479912579059601,0.3327183723449707,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.6929415464401245,0.2220840752124786,1.016424298286438,284.9633483886719,284.95001220703125,300.6864318847656,289.4137878417969,298.38299560546875,297.26806640625,284.9648742675781,1.0,0.6108327507972717,0.4342013895511627,0.4342013895511627,1.0,1.0,-3.200246334075928,1.044292449951172,2.155953884124756,0.3179371953010559,0.8981617093086243,0.8981617093086243,0.0,178.89205932617188,187.0,45781.58984375,0.0,2843.481201171875,1.0,280.3424987792969,283.3418884277344,292.37994384765625,295.27606201171875,293.1499938964844,293.1499938964844,280.6499938964844,36019.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538692831993104,1.0,0.0,0.0,3.644121646881104,3.6441454887390137,8.860923799147713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.72705078125,0.0,1526.7852783203125,1895.4371337890625,0.0,3897.751708984375,0.9039889574050904,1.0,0.0,3.0,1.0,0.0
12231420,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8981570601463318,0.4983429610729217,0.450228750705719,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.9592313766479492,0.5966829657554626,0.5656135678291321,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8579542636871338,0.4352919459342956,0.3058254420757293,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8011171221733093,0.3498195707798004,0.3342972993850708,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.692498505115509,0.2231936007738113,1.0208704471588137,285.1583251953125,284.95001220703125,300.6465759277344,289.4318542480469,298.3761291503906,297.2802429199219,285.1601257324219,1.0,0.6137855052947998,0.4331454932689667,0.4331454932689667,1.0,1.0,-3.2143120765686035,1.0468478202819824,2.167464256286621,0.3173225224018097,0.9025376439094543,0.9025376439094543,0.0,180.87290954589844,190.0,44851.22265625,0.0,2883.468017578125,1.0,280.6418762207031,283.5746459960937,292.3824157714844,295.20086669921875,293.1499938964844,293.1499938964844,280.3500061035156,35805.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407382011413574,1.0,0.0,0.0,3.6506967544555664,3.650720596313477,8.892928349268914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.81884765625,0.0,1532.488525390625,1895.4371337890625,0.0,3779.155029296875,0.9053202271461488,1.0,0.0,3.0,1.0,0.0
12231480,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8981570601463318,0.4983429610729217,0.450228750705719,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.9592313766479492,0.5966829657554626,0.5656135678291321,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8579542636871338,0.4352919459342956,0.3058254420757293,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8011171221733093,0.3498195707798004,0.3342972993850708,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.692498505115509,0.2231936007738113,1.0208704471588137,285.1583251953125,284.95001220703125,300.6465759277344,289.4318542480469,298.3761291503906,297.2802429199219,285.1601257324219,1.0,0.6137855052947998,0.4331454932689667,0.4331454932689667,1.0,1.0,-3.2143120765686035,1.0468478202819824,2.167464256286621,0.3173225224018097,0.9025376439094543,0.9025376439094543,0.0,180.87290954589844,190.0,44851.22265625,0.0,2883.468017578125,1.0,280.6418762207031,283.5746459960937,292.3824157714844,295.20086669921875,293.1499938964844,293.1499938964844,280.3500061035156,35805.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407382011413574,1.0,0.0,0.0,3.6506967544555664,3.650720596313477,8.892928349268914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.81884765625,0.0,1532.488525390625,1895.4371337890625,0.0,3779.155029296875,0.9053202271461488,1.0,0.0,3.0,1.0,0.0
12231540,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.894777238368988,0.4971692264080047,0.4498199820518493,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9571673274040222,0.5984610319137573,0.5678583383560181,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.857424259185791,0.4383952021598816,0.3083369731903076,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7995350360870361,0.350935161113739,0.3357369899749756,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6911149024963379,0.2239015847444534,1.0254226922988892,285.00390625,284.95001220703125,300.60723876953125,289.4484558105469,298.360595703125,297.2795715332031,285.0030517578125,1.0,0.6169424057006836,0.432089626789093,0.432089626789093,1.0,1.0,-3.226757287979126,1.048755168914795,2.178002119064331,0.3166758716106415,0.9019873142242432,0.9019873142242432,0.0,183.7211456298828,193.0,46098.984375,0.0,2925.128173828125,1.0,280.357666015625,283.3744506835937,292.4878845214844,295.4498291015625,293.1499938964844,293.1499938964844,280.04998779296875,35901.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527630805969238,1.0,0.0,0.0,3.655088186264038,3.655112028121948,8.914335580811894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.53076171875,0.0,1538.0958251953125,1895.4371337890625,0.0,3887.819580078125,0.906339168548584,1.0,0.0,3.0,1.0,0.0
12231600,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.894777238368988,0.4971692264080047,0.4498199820518493,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9571673274040222,0.5984610319137573,0.5678583383560181,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.857424259185791,0.4383952021598816,0.3083369731903076,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7995350360870361,0.350935161113739,0.3357369899749756,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6911149024963379,0.2239015847444534,1.0254226922988892,285.00390625,284.95001220703125,300.60723876953125,289.4484558105469,298.360595703125,297.2795715332031,285.0030517578125,1.0,0.6169424057006836,0.432089626789093,0.432089626789093,1.0,1.0,-3.226757287979126,1.048755168914795,2.178002119064331,0.3166758716106415,0.9019873142242432,0.9019873142242432,0.0,183.7211456298828,193.0,46098.984375,0.0,2925.128173828125,1.0,280.357666015625,283.3744506835937,292.4878845214844,295.4498291015625,293.1499938964844,293.1499938964844,280.04998779296875,35901.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527630805969238,1.0,0.0,0.0,3.655088186264038,3.655112028121948,8.914335580811894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.53076171875,0.0,1538.0958251953125,1895.4371337890625,0.0,3887.819580078125,0.906339168548584,1.0,0.0,3.0,1.0,0.0
12231660,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8882116675376892,0.494497686624527,0.447840929031372,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9517261981964112,0.5987345576286316,0.568562388420105,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8541313409805298,0.4403430521488189,0.3099650740623474,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7952339053153992,0.351020336151123,0.3361853361129761,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.6872007846832275,0.2238048762083053,1.0265692472457886,284.8249816894531,284.95001220703125,300.5689392089844,289.4635314941406,298.3358764648437,297.2657470703125,284.8238525390625,1.0,0.6194891333580017,0.4309215843677521,0.4309215843677521,1.0,1.0,-3.2291088104248047,1.0466327667236328,2.182476043701172,0.3142029643058777,0.8988274931907654,0.8988274931907654,0.0,187.85499572753903,196.0,47245.84375,0.0,2952.85791015625,1.0,280.0580749511719,283.1524353027344,292.5164489746094,295.57110595703125,293.1499938964844,293.1499938964844,280.3500061035156,36089.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665900468826294,1.0,0.0,0.0,3.652344703674317,3.6523687839508057,8.900959187485569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.60986328125,0.0,1536.451416015625,1895.4371337890625,0.0,4011.108154296875,0.905847668647766,1.0,0.0,3.0,1.0,0.0
12231720,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8882116675376892,0.494497686624527,0.447840929031372,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9517261981964112,0.5987345576286316,0.568562388420105,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8541313409805298,0.4403430521488189,0.3099650740623474,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7952339053153992,0.351020336151123,0.3361853361129761,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.6872007846832275,0.2238048762083053,1.0265692472457886,284.8249816894531,284.95001220703125,300.5689392089844,289.4635314941406,298.3358764648437,297.2657470703125,284.8238525390625,1.0,0.6194891333580017,0.4309215843677521,0.4309215843677521,1.0,1.0,-3.2291088104248047,1.0466327667236328,2.182476043701172,0.3142029643058777,0.8988274931907654,0.8988274931907654,0.0,187.85499572753903,196.0,47245.84375,0.0,2952.85791015625,1.0,280.0580749511719,283.1524353027344,292.5164489746094,295.57110595703125,293.1499938964844,293.1499938964844,280.3500061035156,36089.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665900468826294,1.0,0.0,0.0,3.652344703674317,3.6523687839508057,8.900959187485569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.60986328125,0.0,1536.451416015625,1895.4371337890625,0.0,4011.108154296875,0.905847668647766,1.0,0.0,3.0,1.0,0.0
12231780,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8834390640258789,0.4935094714164734,0.4465228021144867,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9478780627250672,0.6002148985862732,0.5695988535881042,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8522869944572449,0.4434106945991516,0.3118752539157867,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7921827435493469,0.3517746925354004,0.336725652217865,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.684280514717102,0.2240767031908035,1.0274436473846436,284.9947509765625,284.95001220703125,300.5321655273437,289.47705078125,298.3204650878906,297.2647399902344,284.9962463378906,1.0,0.6217761635780334,0.4297535717487335,0.4297535717487335,1.0,1.0,-3.2327558994293213,1.0449838638305664,2.187772035598755,0.3116558194160461,0.9008010625839232,0.9008010625839232,0.0,191.1179962158203,199.0,46211.57421875,0.0,2978.58642578125,1.0,280.342041015625,283.3624267578125,292.4447937011719,295.3694763183594,293.1499938964844,293.1499938964844,280.04998779296875,35967.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561044573783876,1.0,0.0,0.0,3.652761459350586,3.652785539627075,8.902990771275654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.61328125,0.0,1536.001708984375,1895.4371337890625,0.0,3917.78564453125,0.9058849215507508,1.0,0.0,3.0,1.0,0.0
12231840,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8834390640258789,0.4935094714164734,0.4465228021144867,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9478780627250672,0.6002148985862732,0.5695988535881042,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8522869944572449,0.4434106945991516,0.3118752539157867,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7921827435493469,0.3517746925354004,0.336725652217865,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.684280514717102,0.2240767031908035,1.0274436473846436,284.9947509765625,284.95001220703125,300.5321655273437,289.47705078125,298.3204650878906,297.2647399902344,284.9962463378906,1.0,0.6217761635780334,0.4297535717487335,0.4297535717487335,1.0,1.0,-3.2327558994293213,1.0449838638305664,2.187772035598755,0.3116558194160461,0.9008010625839232,0.9008010625839232,0.0,191.1179962158203,199.0,46211.57421875,0.0,2978.58642578125,1.0,280.342041015625,283.3624267578125,292.4447937011719,295.3694763183594,293.1499938964844,293.1499938964844,280.04998779296875,35967.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561044573783876,1.0,0.0,0.0,3.652761459350586,3.652785539627075,8.902990771275654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.61328125,0.0,1536.001708984375,1895.4371337890625,0.0,3917.78564453125,0.9058849215507508,1.0,0.0,3.0,1.0,0.0
12231900,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8818936347961426,0.4928575754165649,0.4462532997131347,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9468246102333068,0.6008766889572144,0.5704801678657532,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8520875573158264,0.44488126039505,0.3130643367767334,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7913662195205688,0.3521453738212585,0.337239146232605,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6834818124771118,0.2242418229579925,1.0287268161773682,284.87603759765625,284.95001220703125,300.5144958496094,289.48321533203125,298.3128662109375,297.263916015625,284.8697204589844,1.0,0.6230450868606567,0.4291695356369018,0.4291695356369018,1.0,1.0,-3.2370853424072266,1.0450681447982788,2.1920173168182373,0.3108497560024261,0.8991745114326477,0.8991745114326477,0.0,192.4257659912109,199.0,47210.09375,0.0,2994.998046875,1.0,280.09881591796875,283.2049255371094,292.5131225585937,295.5823974609375,293.1499938964844,293.1499938964844,280.04998779296875,36038.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622767567634584,1.0,0.0,0.0,3.6521694660186768,3.652193546295166,8.900104830900091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.61376953125,0.0,1535.8743896484375,1895.4371337890625,0.0,3972.854736328125,0.9057502746582032,1.0,0.0,3.0,1.0,0.0
12231960,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8793451189994812,0.4917249381542206,0.4454549551010132,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9447103142738342,0.6011054515838623,0.5709090232849121,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8510424494743347,0.4460054636001587,0.3139776289463043,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7897515892982483,0.352243423461914,0.3374945223331451,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.6819764971733093,0.2242132723331451,1.0292550325393677,284.835693359375,284.95001220703125,300.49737548828125,289.4889831542969,298.30279541015625,297.259033203125,284.8348083496094,1.0,0.6241949796676636,0.4286798536777496,0.4286798536777496,1.0,1.0,-3.238686800003052,1.0443702936172483,2.1943166255950928,0.3098907470703125,0.8979729413986206,0.8979729413986206,0.0,194.17755126953125,202.0,47351.5546875,0.0,3008.088623046875,1.0,280.0574645996094,283.16082763671875,292.5205993652344,295.5673828125,293.1499938964844,293.1499938964844,280.3500061035156,36109.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965843915939331,1.0,0.0,0.0,3.6494407653808594,3.6494648456573486,8.886811428965302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.02734375,0.0,1533.366943359375,1895.4371337890625,0.0,4004.5048828125,0.9052172899246216,1.0,0.0,3.0,1.0,0.0
12232020,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8755750060081482,0.4910199046134949,0.4444629251956939,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9417793154716492,0.6027796864509583,0.5721830129623413,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8500451445579529,0.4493649303913116,0.3161197304725647,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7875142097473145,0.3531751930713653,0.3382247388362884,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6798186898231506,0.2246354967355728,1.030819535255432,285.00799560546875,284.95001220703125,300.4650573730469,289.499267578125,298.2916564941406,297.26123046875,285.0095520019531,1.0,0.6265246272087097,0.4277004301548004,0.4277004301548004,1.0,1.0,-3.2443504333496094,1.0439186096191406,2.2004318237304688,0.3081122636795044,0.9001446962356567,0.9001446962356567,0.0,197.07034301757807,205.0,46337.125,0.0,3036.21240234375,1.0,280.3420104980469,283.3729858398437,292.4660949707031,295.39520263671875,293.1499938964844,293.1499938964844,280.6499938964844,35968.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556034207344056,1.0,0.0,0.0,3.649836540222168,3.649860620498657,8.888738420864684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.9033203125,0.0,1532.750244140625,1895.4371337890625,0.0,3913.299072265625,0.9052330851554872,1.0,0.0,3.0,1.0,0.0
12232080,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8755750060081482,0.4910199046134949,0.4444629251956939,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9417793154716492,0.6027796864509583,0.5721830129623413,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8500451445579529,0.4493649303913116,0.3161197304725647,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7875142097473145,0.3531751930713653,0.3382247388362884,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6798186898231506,0.2246354967355728,1.030819535255432,285.00799560546875,284.95001220703125,300.4650573730469,289.499267578125,298.2916564941406,297.26123046875,285.0095520019531,1.0,0.6265246272087097,0.4277004301548004,0.4277004301548004,1.0,1.0,-3.2443504333496094,1.0439186096191406,2.2004318237304688,0.3081122636795044,0.9001446962356567,0.9001446962356567,0.0,197.07034301757807,205.0,46337.125,0.0,3036.21240234375,1.0,280.3420104980469,283.3729858398437,292.4660949707031,295.39520263671875,293.1499938964844,293.1499938964844,280.6499938964844,35968.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556034207344056,1.0,0.0,0.0,3.649836540222168,3.649860620498657,8.888738420864684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.9033203125,0.0,1532.750244140625,1895.4371337890625,0.0,3913.299072265625,0.9052330851554872,1.0,0.0,3.0,1.0,0.0
12232140,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8743230104446411,0.491625964641571,0.4448273479938507,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.9415525197982788,0.6056851148605347,0.5747165679931641,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8512184619903564,0.4538045525550842,0.3190818727016449,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.7873992919921875,0.3549763560295105,0.3397926688194275,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.6796532869338989,0.2257473468780517,1.0353295803070068,285.20123291015625,284.95001220703125,300.4356994628906,289.5079040527344,298.28955078125,297.2747497558594,285.20294189453125,1.0,0.6294286847114563,0.4267210364341736,0.4267210364341736,1.0,1.0,-3.258697032928467,1.0466301441192627,2.212066888809204,0.3075962662696838,0.9050853848457336,0.9050853848457336,0.0,198.9852905273437,208.0,45397.07421875,0.0,3077.72119140625,1.0,280.6419372558594,283.6042785644531,292.463134765625,295.3179016113281,293.1499938964844,293.1499938964844,280.3500061035156,35750.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435541033744812,1.0,0.0,0.0,3.658478021621704,3.658502101898194,8.930878721002955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.00634765625,0.0,1540.7510986328125,1895.4371337890625,0.0,3804.711181640625,0.9070238471031188,1.0,0.0,3.0,1.0,0.0
12232200,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8743230104446411,0.491625964641571,0.4448273479938507,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.9415525197982788,0.6056851148605347,0.5747165679931641,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8512184619903564,0.4538045525550842,0.3190818727016449,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.7873992919921875,0.3549763560295105,0.3397926688194275,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.6796532869338989,0.2257473468780517,1.0353295803070068,285.20123291015625,284.95001220703125,300.4356994628906,289.5079040527344,298.28955078125,297.2747497558594,285.20294189453125,1.0,0.6294286847114563,0.4267210364341736,0.4267210364341736,1.0,1.0,-3.258697032928467,1.0466301441192627,2.212066888809204,0.3075962662696838,0.9050853848457336,0.9050853848457336,0.0,198.9852905273437,208.0,45397.07421875,0.0,3077.72119140625,1.0,280.6419372558594,283.6042785644531,292.463134765625,295.3179016113281,293.1499938964844,293.1499938964844,280.3500061035156,35750.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435541033744812,1.0,0.0,0.0,3.658478021621704,3.658502101898194,8.930878721002955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.00634765625,0.0,1540.7510986328125,1895.4371337890625,0.0,3804.711181640625,0.9070238471031188,1.0,0.0,3.0,1.0,0.0
12232260,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8714567422866821,0.4905293881893158,0.4444901645183563,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9395862817764282,0.6071996688842773,0.5767350792884827,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8510332107543945,0.4571007192134857,0.3217431008815765,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7860639691352844,0.356002926826477,0.3411633670330047,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6785098314285278,0.2264070659875869,1.0397241115570068,285.0453491210937,284.95001220703125,300.4097595214844,289.51483154296875,298.2786865234375,297.2743835449219,285.04443359375,1.0,0.6325143575668335,0.4256352186203003,0.4256352186203003,1.0,1.0,-3.270864963531494,1.0482301712036133,2.222634792327881,0.3067056238651275,0.9050759673118592,0.9050759673118592,0.0,201.8719940185547,211.0,46653.5703125,0.0,3120.21630859375,1.0,280.35760498046875,283.4024963378906,292.5570678710937,295.5566711425781,293.1499938964844,293.1499938964844,280.04998779296875,35842.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956141471862793,1.0,0.0,0.0,3.665024995803833,3.665049076080322,8.962871334006195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.25244140625,0.0,1548.7684326171875,1895.4371337890625,0.0,3918.11669921875,0.9085231423377992,1.0,0.0,3.0,1.0,0.0
12232320,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8714567422866821,0.4905293881893158,0.4444901645183563,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9395862817764282,0.6071996688842773,0.5767350792884827,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8510332107543945,0.4571007192134857,0.3217431008815765,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7860639691352844,0.356002926826477,0.3411633670330047,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6785098314285278,0.2264070659875869,1.0397241115570068,285.0453491210937,284.95001220703125,300.4097595214844,289.51483154296875,298.2786865234375,297.2743835449219,285.04443359375,1.0,0.6325143575668335,0.4256352186203003,0.4256352186203003,1.0,1.0,-3.270864963531494,1.0482301712036133,2.222634792327881,0.3067056238651275,0.9050759673118592,0.9050759673118592,0.0,201.8719940185547,211.0,46653.5703125,0.0,3120.21630859375,1.0,280.35760498046875,283.4024963378906,292.5570678710937,295.5566711425781,293.1499938964844,293.1499938964844,280.04998779296875,35842.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956141471862793,1.0,0.0,0.0,3.665024995803833,3.665049076080322,8.962871334006195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.25244140625,0.0,1548.7684326171875,1895.4371337890625,0.0,3918.11669921875,0.9085231423377992,1.0,0.0,3.0,1.0,0.0
12232380,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8657568693161011,0.4879299700260162,0.4425797164440155,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9343296885490416,0.6071562170982361,0.577156126499176,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8483275175094604,0.4592006504535675,0.3234831988811493,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7822334170341492,0.3559666275978088,0.3415066003799438,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6750421524047852,0.2262352555990219,1.0405739545822144,284.86492919921875,284.95001220703125,300.38775634765625,289.5200500488281,298.2595520019531,297.26055908203125,284.8637390136719,1.0,0.6349597573280334,0.4245494306087494,0.4245494306087494,1.0,1.0,-3.272610902786255,1.0460002422332764,2.2266106605529785,0.3042550683021545,0.9024368524551392,0.9024368524551392,0.0,206.0623321533203,214.0,47807.8671875,0.0,3147.437744140625,1.0,280.0579833984375,283.1788330078125,292.574462890625,295.6669311523437,293.1499938964844,293.1499938964844,279.75,36028.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702261090278624,1.0,0.0,0.0,3.664571523666382,3.664595603942871,8.960653872236435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.01025390625,0.0,1549.65234375,1895.4371337890625,0.0,4043.2001953125,0.9085407257080078,1.0,0.0,3.0,1.0,0.0
12232440,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8657568693161011,0.4879299700260162,0.4425797164440155,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9343296885490416,0.6071562170982361,0.577156126499176,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8483275175094604,0.4592006504535675,0.3234831988811493,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7822334170341492,0.3559666275978088,0.3415066003799438,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6750421524047852,0.2262352555990219,1.0405739545822144,284.86492919921875,284.95001220703125,300.38775634765625,289.5200500488281,298.2595520019531,297.26055908203125,284.8637390136719,1.0,0.6349597573280334,0.4245494306087494,0.4245494306087494,1.0,1.0,-3.272610902786255,1.0460002422332764,2.2266106605529785,0.3042550683021545,0.9024368524551392,0.9024368524551392,0.0,206.0623321533203,214.0,47807.8671875,0.0,3147.437744140625,1.0,280.0579833984375,283.1788330078125,292.574462890625,295.6669311523437,293.1499938964844,293.1499938964844,279.75,36028.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702261090278624,1.0,0.0,0.0,3.664571523666382,3.664595603942871,8.960653872236435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.01025390625,0.0,1549.65234375,1895.4371337890625,0.0,4043.2001953125,0.9085407257080078,1.0,0.0,3.0,1.0,0.0
12232500,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.8626887202262878,0.4863894581794739,0.4414050281047821,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.9313624501228333,0.6068200469017029,0.5770610570907593,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.8467464447021484,0.4600287675857544,0.3241964876651764,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.7800474762916565,0.3557128608226776,0.341447114944458,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.6730075478553772,0.2259398996829986,1.04002583026886,284.7270202636719,284.95001220703125,300.3783569335937,289.5220031738281,298.2491455078125,297.2518615722656,284.71990966796875,1.0,0.6359270811080933,0.4240065217018127,0.4240065217018127,1.0,1.0,-3.271214246749878,1.044057011604309,2.2271573543548584,0.3026812970638275,0.8996089696884155,0.8996089696884155,0.0,208.212631225586,214.0,48774.37890625,0.0,3156.39453125,1.0,279.801025390625,283.0028381347656,292.594482421875,295.8009033203125,293.1499938964844,293.1499938964844,279.75,36156.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784120917320251,1.0,0.0,0.0,3.661297082901001,3.661321401596069,8.944647902353609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.63623046875,0.0,1546.9478759765625,1895.4371337890625,0.0,4114.9052734375,0.9078611731529236,1.0,0.0,3.0,1.0,0.0
12232560,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8593815565109253,0.4847163558006286,0.4400036334991455,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.9280775785446168,0.6063020825386047,0.5767043232917786,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.8449361324310303,0.460731565952301,0.3247627019882202,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.7776197791099548,0.3553220331668854,0.3412069976329803,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6707249283790588,0.2255191951990127,1.038773536682129,284.68048095703125,284.95001220703125,300.3701171875,289.52349853515625,298.2384338378906,297.2420959472656,284.6792907714844,1.0,0.6367042660713196,0.4234988987445831,0.4234988987445831,1.0,1.0,-3.267988920211792,1.0415347814559937,2.226454257965088,0.3009308874607086,0.8973072171211243,0.8973072171211243,0.0,210.4402008056641,217.0,48849.2734375,0.0,3161.765869140625,1.0,279.7577819824219,282.954345703125,292.5687561035156,295.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,36262.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817565083503724,1.0,0.0,0.0,3.655464172363281,3.6554882526397705,8.916170486372721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.19775390625,0.0,1541.22412109375,1895.4371337890625,0.0,4143.97314453125,0.906661570072174,1.0,0.0,3.0,1.0,0.0
12232620,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8552387952804565,0.4834320247173309,0.4383861422538757,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9242208003997804,0.6069803237915039,0.5769249200820923,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8434329032897949,0.4636756181716919,0.326543390750885,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7747305631637573,0.3555894494056701,0.3412410616874695,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6678556799888611,0.2253653705120086,1.0375564098358154,284.8481140136719,284.95001220703125,300.3573913574219,289.5251770019531,298.2300720214844,297.2394714355469,284.8495178222656,1.0,0.6382865309715271,0.4224836826324463,0.4224836826324463,1.0,1.0,-3.2670135498046875,1.038508057594299,2.228505373001098,0.2979868948459625,0.8973121643066406,0.8973121643066406,0.0,213.5461578369141,220.0,47721.9609375,0.0,3176.978759765625,1.0,280.0420227050781,283.1648254394531,292.4875793457031,295.5098571777344,293.1499938964844,293.1499938964844,280.3500061035156,36164.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701305031776428,1.0,0.0,0.0,3.648585796356201,3.6486098766326895,8.882647080099559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.55859375,0.0,1532.8260498046875,1895.4371337890625,0.0,4042.3583984375,0.9050850868225098,1.0,0.0,3.0,1.0,0.0
