time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232680,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8552387952804565,0.4834320247173309,0.4383861422538757,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9242208003997804,0.6069803237915039,0.5769249200820923,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8434329032897949,0.4636756181716919,0.326543390750885,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7747305631637573,0.3555894494056701,0.3412410616874695,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6678556799888611,0.2253653705120086,1.0375564098358154,284.8481140136719,284.95001220703125,300.3573913574219,289.5251770019531,298.2300720214844,297.2394714355469,284.8495178222656,1.0,0.6382865309715271,0.4224836826324463,0.4224836826324463,1.0,1.0,-3.2670135498046875,1.038508057594299,2.228505373001098,0.2979868948459625,0.8973121643066406,0.8973121643066406,0.0,213.5461578369141,220.0,47721.9609375,0.0,3176.978759765625,1.0,280.0420227050781,283.1648254394531,292.4875793457031,295.5098571777344,293.1499938964844,293.1499938964844,280.3500061035156,36164.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701305031776428,1.0,0.0,0.0,3.648585796356201,3.6486098766326895,8.882647080099559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.55859375,0.0,1532.8260498046875,1895.4371337890625,0.0,4042.3583984375,0.9050850868225098,1.0,0.0,3.0,1.0,0.0
12232740,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8539858460426331,0.4837096035480499,0.4384195208549499,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9237292408943176,0.6092261672019958,0.5787809491157532,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8445067405700684,0.4679497182369232,0.3293587267398834,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7743890881538391,0.3569608926773071,0.3423611223697662,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.6673691868782043,0.2260863929986953,1.0401448011398315,285.0393981933594,284.95001220703125,300.3500061035156,289.5249938964844,298.23358154296875,297.25115966796875,285.0411071777344,1.0,0.6405426263809204,0.421468436717987,0.421468436717987,1.0,1.0,-3.2771201133728027,1.0394892692565918,2.237630844116211,0.2966391146183014,0.9000842571258545,0.9000842571258545,0.0,215.3008270263672,223.0,46700.734375,0.0,3209.06298828125,1.0,280.3415832519531,283.3966979980469,292.4755859375,295.414794921875,293.1499938964844,293.1499938964844,280.6499938964844,35966.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570765495300292,1.0,0.0,0.0,3.6491992473602295,3.649223327636719,8.885634770194883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3916015625,0.0,1532.02587890625,1895.4371337890625,0.0,3926.4833984375,0.9050939083099364,1.0,0.0,3.0,1.0,0.0
12232800,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8539858460426331,0.4837096035480499,0.4384195208549499,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9237292408943176,0.6092261672019958,0.5787809491157532,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8445067405700684,0.4679497182369232,0.3293587267398834,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7743890881538391,0.3569608926773071,0.3423611223697662,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.6673691868782043,0.2260863929986953,1.0401448011398315,285.0393981933594,284.95001220703125,300.3500061035156,289.5249938964844,298.23358154296875,297.25115966796875,285.0411071777344,1.0,0.6405426263809204,0.421468436717987,0.421468436717987,1.0,1.0,-3.2771201133728027,1.0394892692565918,2.237630844116211,0.2966391146183014,0.9000842571258545,0.9000842571258545,0.0,215.3008270263672,223.0,46700.734375,0.0,3209.06298828125,1.0,280.3415832519531,283.3966979980469,292.4755859375,295.414794921875,293.1499938964844,293.1499938964844,280.6499938964844,35966.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570765495300292,1.0,0.0,0.0,3.6491992473602295,3.649223327636719,8.885634770194883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3916015625,0.0,1532.02587890625,1895.4371337890625,0.0,3926.4833984375,0.9050939083099364,1.0,0.0,3.0,1.0,0.0
12232860,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.853633463382721,0.4846482276916504,0.4391651451587677,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.924329400062561,0.6122236251831055,0.5814718008041382,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8464300632476807,0.4728836715221405,0.3327041268348694,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.774965226650238,0.358942449092865,0.3441343605518341,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.6678656935691833,0.2273623794317245,1.04546320438385,285.2336730957031,284.95001220703125,300.3462219238281,289.52294921875,298.2427673339844,297.2687072753906,285.2353820800781,1.0,0.6435180902481079,0.420552909374237,0.420552909374237,1.0,1.0,-3.293797016143799,1.043078064918518,2.2507190704345703,0.2964862585067749,0.9054692387580872,0.9054692387580872,0.0,216.88360595703125,226.0,45776.7890625,0.0,3254.989013671875,1.0,280.64190673828125,283.6289367675781,292.4813232421875,295.3583984375,293.1499938964844,293.1499938964844,280.3500061035156,35727.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461227655410768,1.0,0.0,0.0,3.658694982528688,3.658719062805176,8.931937713896332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.86181640625,0.0,1540.821044921875,1895.4371337890625,0.0,3827.966796875,0.9070587754249572,1.0,0.0,3.0,1.0,0.0
12232920,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.853633463382721,0.4846482276916504,0.4391651451587677,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.924329400062561,0.6122236251831055,0.5814718008041382,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8464300632476807,0.4728836715221405,0.3327041268348694,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.774965226650238,0.358942449092865,0.3441343605518341,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.6678656935691833,0.2273623794317245,1.04546320438385,285.2336730957031,284.95001220703125,300.3462219238281,289.52294921875,298.2427673339844,297.2687072753906,285.2353820800781,1.0,0.6435180902481079,0.420552909374237,0.420552909374237,1.0,1.0,-3.293797016143799,1.043078064918518,2.2507190704345703,0.2964862585067749,0.9054692387580872,0.9054692387580872,0.0,216.88360595703125,226.0,45776.7890625,0.0,3254.989013671875,1.0,280.64190673828125,283.6289367675781,292.4813232421875,295.3583984375,293.1499938964844,293.1499938964844,280.3500061035156,35727.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461227655410768,1.0,0.0,0.0,3.658694982528688,3.658719062805176,8.931937713896332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.86181640625,0.0,1540.821044921875,1895.4371337890625,0.0,3827.966796875,0.9070587754249572,1.0,0.0,3.0,1.0,0.0
12232980,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8513609170913696,0.4837158918380737,0.4389951229095459,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.92270690202713,0.6136041879653931,0.5834075212478638,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8466475009918213,0.4764678180217743,0.3355926871299743,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7739958763122559,0.360001266002655,0.3455630838871002,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.6670944094657898,0.228078544139862,1.0502088069915771,285.0783996582031,284.95001220703125,300.3438720703125,289.5190734863281,298.24102783203125,297.2699584960937,285.07745361328125,1.0,0.6466598510742188,0.4196373522281647,0.4196373522281647,1.0,1.0,-3.306833505630493,1.0453169345855713,2.261516571044922,0.296030730009079,0.9059019684791564,0.9059019684791564,0.0,219.7714080810547,229.0,47050.73046875,0.0,3300.474853515625,1.0,280.3578796386719,283.4276123046875,292.5662536621094,295.5923767089844,293.1499938964844,293.1499938964844,280.04998779296875,35808.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959830641746521,1.0,0.0,0.0,3.6665005683898926,3.666524648666382,8.970089879767329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.16259765625,0.0,1550.1649169921875,1895.4371337890625,0.0,3951.07568359375,0.9088323712348938,1.0,0.0,3.0,1.0,0.0
12233040,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8513609170913696,0.4837158918380737,0.4389951229095459,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.92270690202713,0.6136041879653931,0.5834075212478638,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8466475009918213,0.4764678180217743,0.3355926871299743,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7739958763122559,0.360001266002655,0.3455630838871002,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.6670944094657898,0.228078544139862,1.0502088069915771,285.0783996582031,284.95001220703125,300.3438720703125,289.5190734863281,298.24102783203125,297.2699584960937,285.07745361328125,1.0,0.6466598510742188,0.4196373522281647,0.4196373522281647,1.0,1.0,-3.306833505630493,1.0453169345855713,2.261516571044922,0.296030730009079,0.9059019684791564,0.9059019684791564,0.0,219.7714080810547,229.0,47050.73046875,0.0,3300.474853515625,1.0,280.3578796386719,283.4276123046875,292.5662536621094,295.5923767089844,293.1499938964844,293.1499938964844,280.04998779296875,35808.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959830641746521,1.0,0.0,0.0,3.6665005683898926,3.666524648666382,8.970089879767329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.16259765625,0.0,1550.1649169921875,1895.4371337890625,0.0,3951.07568359375,0.9088323712348938,1.0,0.0,3.0,1.0,0.0
12233100,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8491746187210083,0.4826071262359619,0.4382855594158172,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9206273555755616,0.6136208176612854,0.5837247967720032,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8457871675491333,0.4777378737926483,0.3366602659225464,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7725621461868286,0.3600804209709167,0.3458649516105652,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6658331155776978,0.2280913293361663,1.0511802434921265,284.9428405761719,284.95001220703125,300.3431701660156,289.5165100097656,298.2361145019531,297.2646789550781,284.9359741210937,1.0,0.6479985117912292,0.4191795885562897,0.4191795885562897,1.0,1.0,-3.309182643890381,1.0449271202087402,2.26425576210022,0.2951986491680145,0.9045366048812866,0.9045366048812866,0.0,221.7802276611328,229.0,48089.81640625,0.0,3317.114990234375,1.0,280.10089111328125,283.252197265625,292.596923828125,295.75128173828125,293.1499938964844,293.1499938964844,280.04998779296875,35905.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696674346923828,1.0,0.0,0.0,3.668105840682984,3.6681299209594727,8.977946208688081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.55029296875,0.0,1552.6964111328125,1895.4371337890625,0.0,4038.27880859375,0.9092206358909608,1.0,0.0,3.0,1.0,0.0
12233160,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8464680314064026,0.4812409281730652,0.4372082650661468,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9179081916809082,0.6133193969726562,0.5836285948753357,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8444321751594543,0.478778064250946,0.3374914824962616,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7706300020217896,0.3599280714988708,0.3458887934684753,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6640900373458862,0.2279052734375,1.0511231422424316,284.8971252441406,284.95001220703125,300.3428039550781,289.5135192871094,298.229248046875,297.2569580078125,284.8959655761719,1.0,0.6491156816482544,0.4185920357704162,0.4185920357704162,1.0,1.0,-3.3087358474731445,1.0432014465332031,2.2655344009399414,0.2936396300792694,0.9036884307861328,0.9036884307861328,0.0,224.0391845703125,217.0,48219.22265625,0.0,3328.8701171875,1.0,280.0577087402344,283.2028503417969,292.57177734375,295.6920166015625,293.1499938964844,293.1499938964844,279.75,35987.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746190309524536,1.0,0.0,0.0,3.667582035064697,3.6676063537597656,8.975383138931647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.53076171875,0.0,1552.72216796875,1895.4371337890625,0.0,4081.7763671875,0.909188449382782,1.0,0.0,3.0,1.0,0.0
12233220,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.8465464115142822,0.4781447947025299,0.4344785511493683,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.9196292161941528,0.6121617555618286,0.5826414823532104,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.847168505191803,0.4804967045783996,0.338704913854599,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.7718673348426819,0.3592236042022705,0.3452705144882202,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.664912760257721,0.2271718084812164,1.0479942560195925,284.71051025390625,284.95001220703125,300.34295654296875,289.5063781738281,298.2137756347656,297.2391662597656,284.7091064453125,1.0,0.6465708613395691,0.4174168705940246,0.4174168705940246,1.0,1.0,-3.3012290000915527,1.0373245477676392,2.263904571533203,0.2895649969577789,0.8989452123641968,0.8989452123641968,0.0,221.73098754882807,205.0,49240.30859375,0.0,3298.940185546875,1.0,279.75799560546875,282.9762878417969,292.55340576171875,295.7437744140625,293.1499938964844,293.1499938964844,280.04998779296875,36216.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865105152130128,1.0,0.0,0.0,3.660186529159546,3.660210609436035,8.939221629589156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.99462890625,0.0,1546.1588134765625,1895.4371337890625,0.0,4185.0537109375,0.9076848030090332,1.0,0.0,3.0,1.0,0.0
12233280,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.8465464115142822,0.4781447947025299,0.4344785511493683,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.9196292161941528,0.6121617555618286,0.5826414823532104,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.847168505191803,0.4804967045783996,0.338704913854599,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.7718673348426819,0.3592236042022705,0.3452705144882202,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.664912760257721,0.2271718084812164,1.0479942560195925,284.71051025390625,284.95001220703125,300.34295654296875,289.5063781738281,298.2137756347656,297.2391662597656,284.7091064453125,1.0,0.6465708613395691,0.4174168705940246,0.4174168705940246,1.0,1.0,-3.3012290000915527,1.0373245477676392,2.263904571533203,0.2895649969577789,0.8989452123641968,0.8989452123641968,0.0,221.73098754882807,205.0,49240.30859375,0.0,3298.940185546875,1.0,279.75799560546875,282.9762878417969,292.55340576171875,295.7437744140625,293.1499938964844,293.1499938964844,280.04998779296875,36216.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865105152130128,1.0,0.0,0.0,3.660186529159546,3.660210609436035,8.939221629589156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.99462890625,0.0,1546.1588134765625,1895.4371337890625,0.0,4185.0537109375,0.9076848030090332,1.0,0.0,3.0,1.0,0.0
12233340,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8521220684051514,0.4769931137561798,0.432591825723648,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9282283782958984,0.6125396490097046,0.5821627974510193,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8553152084350586,0.4837132692337036,0.3403561115264892,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7780619263648987,0.359476238489151,0.3448690772056579,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6699969172477722,0.2270534783601761,1.044929027557373,284.8725891113281,284.95001220703125,300.3441467285156,289.49774169921875,298.2099609375,297.2375793457031,284.8737487792969,1.0,0.6418634653091431,0.4162417352199554,0.4162417352199554,1.0,1.0,-3.29618763923645,1.032352089881897,2.263835430145264,0.2855573892593384,0.8992412686347961,0.8992412686347961,0.0,214.2162475585937,193.0,48062.77734375,0.0,3245.379638671875,1.0,280.0420837402344,283.18212890625,292.46173095703125,295.5084533691406,293.1499938964844,293.1499938964844,280.3500061035156,36123.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752376079559326,1.0,0.0,0.0,3.654846429824829,3.6548705101013184,8.91315721673891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.45654296875,0.0,1539.4949951171875,1895.4371337890625,0.0,4087.1904296875,0.9064561128616332,1.0,0.0,3.0,1.0,0.0
12233400,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8521220684051514,0.4769931137561798,0.432591825723648,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9282283782958984,0.6125396490097046,0.5821627974510193,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8553152084350586,0.4837132692337036,0.3403561115264892,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7780619263648987,0.359476238489151,0.3448690772056579,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6699969172477722,0.2270534783601761,1.044929027557373,284.8725891113281,284.95001220703125,300.3441467285156,289.49774169921875,298.2099609375,297.2375793457031,284.8737487792969,1.0,0.6418634653091431,0.4162417352199554,0.4162417352199554,1.0,1.0,-3.29618763923645,1.032352089881897,2.263835430145264,0.2855573892593384,0.8992412686347961,0.8992412686347961,0.0,214.2162475585937,193.0,48062.77734375,0.0,3245.379638671875,1.0,280.0420837402344,283.18212890625,292.46173095703125,295.5084533691406,293.1499938964844,293.1499938964844,280.3500061035156,36123.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752376079559326,1.0,0.0,0.0,3.654846429824829,3.6548705101013184,8.91315721673891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.45654296875,0.0,1539.4949951171875,1895.4371337890625,0.0,4087.1904296875,0.9064561128616332,1.0,0.0,3.0,1.0,0.0
12233460,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8632540106773376,0.4774019718170166,0.4322770833969116,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9434874653816224,0.6145663857460022,0.5833030343055725,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8690513968467712,0.4883283376693725,0.343032568693161,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7893603444099426,0.3608611226081848,0.3455066084861755,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6797342300415039,0.227848932147026,1.045480728149414,285.05810546875,284.95001220703125,300.34625244140625,289.4877624511719,298.2178039550781,297.2504577636719,285.0595397949219,1.0,0.6367278099060059,0.4155112504959106,0.4155112504959106,1.0,1.0,-3.30181884765625,1.032361388206482,2.2694573402404785,0.2842058539390564,0.9022254943847656,0.9022254943847656,0.0,203.3319854736328,181.0,46984.84375,0.0,3196.6357421875,1.0,280.3416442871094,283.4093933105469,292.4389343261719,295.39898681640625,293.1499938964844,293.1499938964844,280.04998779296875,35933.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623129963874816,1.0,0.0,0.0,3.656707525253296,3.656731605529785,8.922236816033546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.45556640625,0.0,1540.146728515625,1895.4371337890625,0.0,3973.177001953125,0.9067498445510864,1.0,0.0,3.0,1.0,0.0
12233520,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8632540106773376,0.4774019718170166,0.4322770833969116,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9434874653816224,0.6145663857460022,0.5833030343055725,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8690513968467712,0.4883283376693725,0.343032568693161,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7893603444099426,0.3608611226081848,0.3455066084861755,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6797342300415039,0.227848932147026,1.045480728149414,285.05810546875,284.95001220703125,300.34625244140625,289.4877624511719,298.2178039550781,297.2504577636719,285.0595397949219,1.0,0.6367278099060059,0.4155112504959106,0.4155112504959106,1.0,1.0,-3.30181884765625,1.032361388206482,2.2694573402404785,0.2842058539390564,0.9022254943847656,0.9022254943847656,0.0,203.3319854736328,181.0,46984.84375,0.0,3196.6357421875,1.0,280.3416442871094,283.4093933105469,292.4389343261719,295.39898681640625,293.1499938964844,293.1499938964844,280.04998779296875,35933.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623129963874816,1.0,0.0,0.0,3.656707525253296,3.656731605529785,8.922236816033546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.45556640625,0.0,1540.146728515625,1895.4371337890625,0.0,3973.177001953125,0.9067498445510864,1.0,0.0,3.0,1.0,0.0
12233580,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8755732774734497,0.4762668013572693,0.431361049413681,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9593828320503236,0.6153399348258972,0.5840820670127869,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8843184113502502,0.4918457269668579,0.3454493880271911,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8018929362297058,0.3615819215774536,0.3460336029529571,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6907747983932495,0.2283279746770858,1.046383261680603,284.89825439453125,284.95001220703125,300.34918212890625,289.4765014648437,298.217529296875,297.25128173828125,284.8971862792969,1.0,0.6312881708145142,0.4147807657718658,0.4147807657718658,1.0,1.0,-3.3062922954559326,1.0319689512252808,2.2743232250213623,0.282979667186737,0.900222659111023,0.900222659111023,0.0,192.2875061035156,169.0,48125.59375,0.0,3144.239990234375,1.0,280.05792236328125,283.2071228027344,292.5124816894531,295.60906982421875,293.1499938964844,293.1499938964844,279.75,36047.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735603332519532,1.0,0.0,0.0,3.6556689739227295,3.6556930541992174,8.917169225242105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.19091796875,0.0,1539.8387451171875,1895.4371337890625,0.0,4072.499267578125,0.9065696597099304,1.0,0.0,3.0,1.0,0.0
12233640,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8755732774734497,0.4762668013572693,0.431361049413681,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9593828320503236,0.6153399348258972,0.5840820670127869,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8843184113502502,0.4918457269668579,0.3454493880271911,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8018929362297058,0.3615819215774536,0.3460336029529571,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6907747983932495,0.2283279746770858,1.046383261680603,284.89825439453125,284.95001220703125,300.34918212890625,289.4765014648437,298.217529296875,297.25128173828125,284.8971862792969,1.0,0.6312881708145142,0.4147807657718658,0.4147807657718658,1.0,1.0,-3.3062922954559326,1.0319689512252808,2.2743232250213623,0.282979667186737,0.900222659111023,0.900222659111023,0.0,192.2875061035156,169.0,48125.59375,0.0,3144.239990234375,1.0,280.05792236328125,283.2071228027344,292.5124816894531,295.60906982421875,293.1499938964844,293.1499938964844,279.75,36047.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735603332519532,1.0,0.0,0.0,3.6556689739227295,3.6556930541992174,8.917169225242105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.19091796875,0.0,1539.8387451171875,1895.4371337890625,0.0,4072.499267578125,0.9065696597099304,1.0,0.0,3.0,1.0,0.0
12233700,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8813667893409729,0.4751263856887817,0.4303397536277771,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.9664458632469176,0.6150980591773987,0.583868145942688,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8917046785354614,0.4931337535381317,0.3463134765625,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.8077903985977173,0.3615519106388092,0.3459371328353882,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6959943771362305,0.2282908707857132,1.04571270942688,284.7613830566406,284.95001220703125,300.3509216308594,289.470458984375,298.21392822265625,297.2467346191406,284.75439453125,1.0,0.6282534599304199,0.4144155085086822,0.4144155085086822,1.0,1.0,-3.304928779602051,1.0304847955703735,2.274443864822388,0.2818622291088104,0.8976345658302307,0.8976345658302307,0.0,187.066146850586,169.0,49099.9921875,0.0,3111.785888671875,1.0,279.8012390136719,283.0321350097656,292.54010009765625,295.7606811523437,293.1499938964844,293.1499938964844,279.75,36158.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982338845729828,1.0,0.0,0.0,3.6524930000305176,3.652517080307007,8.90168166733929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.5146484375,0.0,1537.128662109375,1895.4371337890625,0.0,4149.0205078125,0.9058975577354432,1.0,0.0,3.0,1.0,0.0
12233760,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.8869293332099915,0.4737587571144104,0.4289803206920624,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.9729335308074952,0.6145521402359009,0.5832540392875671,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.8989124894142151,0.494217187166214,0.3469560146331787,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.8132626414299011,0.3613187372684479,0.3455889523029327,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7009777426719666,0.2280904501676559,1.044170618057251,284.7146911621094,284.95001220703125,300.352783203125,289.464111328125,298.2086181640625,297.2401428222656,284.71343994140625,1.0,0.6249666810035706,0.4139459431171417,0.4139459431171417,1.0,1.0,-3.3010590076446533,1.0278407335281372,2.2732181549072266,0.2801321744918823,0.8955596089363098,0.8955596089363098,0.0,182.0012664794922,157.0,49173.03125,0.0,3074.77783203125,1.0,279.7578430175781,282.9832458496094,292.5133972167969,295.69549560546875,293.1499938964844,293.1499938964844,280.04998779296875,36251.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864802360534668,1.0,0.0,0.0,3.6469473838806152,3.646971464157105,8.874671948433388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.22021484375,0.0,1531.65771484375,1895.4371337890625,0.0,4184.79296875,0.9047530889511108,1.0,0.0,3.0,1.0,0.0
12233820,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9021558165550232,0.4728962481021881,0.4272473454475403,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9881998300552368,0.615027666091919,0.582751989364624,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9183814525604248,0.4978832304477691,0.348823606967926,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8268610835075378,0.3617957234382629,0.3452801704406738,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.713622510433197,0.2282930612564087,1.0419646501541138,284.8785095214844,284.95001220703125,300.3569641113281,289.45068359375,298.2085876464844,297.24188232421875,284.8797607421875,1.0,0.6182542443275452,0.413006842136383,0.413006842136383,1.0,1.0,-3.297579526901245,1.0240538120269775,2.2735259532928467,0.2769685089588165,0.8959469199180603,0.8959469199180603,0.0,170.54380798339844,145.0,48012.82421875,0.0,3002.7451171875,1.0,280.0419616699219,283.1905822753906,292.41912841796875,295.46295166015625,293.1499938964844,293.1499938964844,280.3500061035156,36138.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976237416267395,1.0,0.0,0.0,3.6410419940948486,3.641065835952759,8.845953516356531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.83154296875,0.0,1524.2587890625,1895.4371337890625,0.0,4095.931884765625,0.9033815860748292,1.0,0.0,3.0,1.0,0.0
12233880,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9021558165550232,0.4728962481021881,0.4272473454475403,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9881998300552368,0.615027666091919,0.582751989364624,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9183814525604248,0.4978832304477691,0.348823606967926,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8268610835075378,0.3617957234382629,0.3452801704406738,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.713622510433197,0.2282930612564087,1.0419646501541138,284.8785095214844,284.95001220703125,300.3569641113281,289.45068359375,298.2085876464844,297.24188232421875,284.8797607421875,1.0,0.6182542443275452,0.413006842136383,0.413006842136383,1.0,1.0,-3.297579526901245,1.0240538120269775,2.2735259532928467,0.2769685089588165,0.8959469199180603,0.8959469199180603,0.0,170.54380798339844,145.0,48012.82421875,0.0,3002.7451171875,1.0,280.0419616699219,283.1905822753906,292.41912841796875,295.46295166015625,293.1499938964844,293.1499938964844,280.3500061035156,36138.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976237416267395,1.0,0.0,0.0,3.6410419940948486,3.641065835952759,8.845953516356531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.83154296875,0.0,1524.2587890625,1895.4371337890625,0.0,4095.931884765625,0.9033815860748292,1.0,0.0,3.0,1.0,0.0
12233940,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9229313731193542,0.4734533727169037,0.4270864129066467,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.6173103451728821,0.5742883682250977,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9435654282569884,0.5028043389320374,0.3517327308654785,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8435398936271667,0.3632776141166687,0.3460276424884796,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7279869914054871,0.2292667031288147,1.0434305667877195,285.0601501464844,284.95001220703125,300.3615417480469,289.4363098144531,298.2178039550781,297.2567138671875,285.06072998046875,1.0,0.6116138696670532,0.412067711353302,0.412067711353302,1.0,1.0,-3.2963175773620605,1.021050214767456,2.2752673625946045,0.2741656899452209,0.898953378200531,0.898953378200531,0.0,158.90692138671875,133.0,46867.53515625,0.0,2931.95068359375,1.0,280.3415222167969,283.4140625,292.39019775390625,295.3472595214844,293.1499938964844,293.1499938964844,280.6499938964844,35937.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963899791240692,1.0,0.0,0.0,3.642802000045776,3.642825841903688,8.854507314026705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.2734375,0.0,1524.7060546875,1895.4371337890625,0.0,3987.27197265625,0.9036409854888916,1.0,0.0,3.0,1.0,0.0
12234000,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9229313731193542,0.4734533727169037,0.4270864129066467,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.6173103451728821,0.5742883682250977,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9435654282569884,0.5028043389320374,0.3517327308654785,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8435398936271667,0.3632776141166687,0.3460276424884796,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7279869914054871,0.2292667031288147,1.0434305667877195,285.0601501464844,284.95001220703125,300.3615417480469,289.4363098144531,298.2178039550781,297.2567138671875,285.06072998046875,1.0,0.6116138696670532,0.412067711353302,0.412067711353302,1.0,1.0,-3.2963175773620605,1.021050214767456,2.2752673625946045,0.2741656899452209,0.898953378200531,0.898953378200531,0.0,158.90692138671875,133.0,46867.53515625,0.0,2931.95068359375,1.0,280.3415222167969,283.4140625,292.39019775390625,295.3472595214844,293.1499938964844,293.1499938964844,280.6499938964844,35937.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963899791240692,1.0,0.0,0.0,3.642802000045776,3.642825841903688,8.854507314026705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.2734375,0.0,1524.7060546875,1895.4371337890625,0.0,3987.27197265625,0.9036409854888916,1.0,0.0,3.0,1.0,0.0
12234060,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9406312108039856,0.4743734002113342,0.4275542199611664,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.9990000128746032,0.6241598725318909,0.5474222302436829,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9633888006210328,0.5081337690353394,0.3551383018493652,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.8577759265899658,0.3651565909385681,0.3474047482013702,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.7397363781929016,0.2305807471275329,1.0474843978881836,285.2195739746094,284.95001220703125,300.3664245605469,289.4211120605469,298.2366638183594,297.28594970703125,285.2196655273437,1.0,0.6032847762107849,0.4113463163375854,0.4113463163375854,1.0,1.0,-3.2722811698913574,1.0104868412017822,2.261794328689575,0.2693739235401153,0.9039294719696044,0.9039294719696044,0.0,149.83580017089844,136.0,45512.078125,0.0,2832.922119140625,1.0,280.64178466796875,283.6185913085937,292.3749084472656,295.24957275390625,293.1499938964844,293.1499938964844,280.3500061035156,35726.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521434307098388,1.0,0.0,0.0,3.652498722076416,3.652522802352905,8.90171008904872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.73193359375,0.0,1533.9058837890625,1895.4371337890625,0.0,3882.2509765625,0.905664324760437,1.0,0.0,3.0,1.0,0.0
12234120,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9406312108039856,0.4743734002113342,0.4275542199611664,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.9990000128746032,0.6241598725318909,0.5474222302436829,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9633888006210328,0.5081337690353394,0.3551383018493652,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.8577759265899658,0.3651565909385681,0.3474047482013702,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.7397363781929016,0.2305807471275329,1.0474843978881836,285.2195739746094,284.95001220703125,300.3664245605469,289.4211120605469,298.2366638183594,297.28594970703125,285.2196655273437,1.0,0.6032847762107849,0.4113463163375854,0.4113463163375854,1.0,1.0,-3.2722811698913574,1.0104868412017822,2.261794328689575,0.2693739235401153,0.9039294719696044,0.9039294719696044,0.0,149.83580017089844,136.0,45512.078125,0.0,2832.922119140625,1.0,280.64178466796875,283.6185913085937,292.3749084472656,295.24957275390625,293.1499938964844,293.1499938964844,280.3500061035156,35726.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521434307098388,1.0,0.0,0.0,3.652498722076416,3.652522802352905,8.90171008904872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.73193359375,0.0,1533.9058837890625,1895.4371337890625,0.0,3882.2509765625,0.905664324760437,1.0,0.0,3.0,1.0,0.0
12234180,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9508851170539856,0.4733927845954895,0.4270687103271484,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.6318483352661133,0.5312159061431885,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.975439190864563,0.5119568705558777,0.3580077290534973,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8671813607215881,0.3660497665405273,0.3484094142913818,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7475544214248657,0.231322631239891,1.0509920120239258,285.0373840332031,284.95001220703125,300.3715209960937,289.4052124023437,298.2528381347656,297.310546875,285.0357971191406,1.0,0.5992613434791565,0.4106249511241913,0.4106249511241913,1.0,1.0,-3.2610673904418945,1.0045547485351562,2.2565126419067383,0.2656958401203155,0.9036114811897278,0.9036114811897278,0.0,144.66700744628906,156.0,46485.6171875,0.0,2780.799560546875,1.0,280.3579406738281,283.3979187011719,292.44091796875,295.4402770996094,293.1499938964844,293.1499938964844,280.04998779296875,35844.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634175896644592,1.0,0.0,0.0,3.659022808074951,3.65904688835144,8.933538424571452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.947265625,0.0,1542.0638427734375,1895.4371337890625,0.0,3982.991455078125,0.9071788191795348,1.0,0.0,3.0,1.0,0.0
12234240,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9508851170539856,0.4733927845954895,0.4270687103271484,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.6318483352661133,0.5312159061431885,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.975439190864563,0.5119568705558777,0.3580077290534973,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8671813607215881,0.3660497665405273,0.3484094142913818,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7475544214248657,0.231322631239891,1.0509920120239258,285.0373840332031,284.95001220703125,300.3715209960937,289.4052124023437,298.2528381347656,297.310546875,285.0357971191406,1.0,0.5992613434791565,0.4106249511241913,0.4106249511241913,1.0,1.0,-3.2610673904418945,1.0045547485351562,2.2565126419067383,0.2656958401203155,0.9036114811897278,0.9036114811897278,0.0,144.66700744628906,156.0,46485.6171875,0.0,2780.799560546875,1.0,280.3579406738281,283.3979187011719,292.44091796875,295.4402770996094,293.1499938964844,293.1499938964844,280.04998779296875,35844.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634175896644592,1.0,0.0,0.0,3.659022808074951,3.65904688835144,8.933538424571452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.947265625,0.0,1542.0638427734375,1895.4371337890625,0.0,3982.991455078125,0.9071788191795348,1.0,0.0,3.0,1.0,0.0
12234300,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9490475654602052,0.4723319113254547,0.4263199865818023,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6344849467277527,0.5330744385719299,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9753263592720032,0.5133774876594543,0.3591265976428985,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.86632239818573,0.3660774230957031,0.3485921025276184,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7469246983528137,0.2313939034938812,1.051876425743103,284.89910888671875,284.95001220703125,300.3740539550781,289.39703369140625,298.255859375,297.3149719238281,284.892333984375,1.0,0.6006127595901489,0.410264253616333,0.410264253616333,1.0,1.0,-3.2650041580200195,1.004994511604309,2.260009765625,0.2649462223052978,0.901921570301056,0.901921570301056,0.0,145.34681701660156,156.0,47510.3984375,0.0,2792.774658203125,1.0,280.1011047363281,283.2216186523437,292.46630859375,295.5870056152344,293.1499938964844,293.1499938964844,280.04998779296875,35952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721347093582152,1.0,0.0,0.0,3.659658193588257,3.659682273864746,8.936641506807064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.3291015625,0.0,1543.58740234375,1895.4371337890625,0.0,4059.9873046875,0.9073599576950072,1.0,0.0,3.0,1.0,0.0
12234360,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9431495070457458,0.4710785746574402,0.425310879945755,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.6357084512710571,0.5407357215881348,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9717476963996888,0.5146154165267944,0.3600718379020691,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8622131943702698,0.365906149148941,0.3485784232616424,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7436190247535706,0.2312939167022705,1.0521280765533447,284.85906982421875,284.95001220703125,300.3766174316406,289.3887023925781,298.2538757324219,297.3113098144531,284.858642578125,1.0,0.6035165786743164,0.4100238978862762,0.4100238978862762,1.0,1.0,-3.2744152545928955,1.0076688528060913,2.2667465209960938,0.2654090225696563,0.9008726477622986,0.9008726477622986,0.0,147.94346618652344,176.0,47725.23046875,0.0,2826.88427734375,1.0,280.05780029296875,283.17779541015625,292.4388122558594,295.52545166015625,293.1499938964844,293.1499938964844,279.75,36036.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764072895050048,1.0,0.0,0.0,3.658167839050293,3.6581919193267822,8.929364980758692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.89501953125,0.0,1542.55126953125,1895.4371337890625,0.0,4097.416015625,0.9071164131164552,1.0,0.0,3.0,1.0,0.0
12234420,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.924176037311554,0.4683467447757721,0.423228919506073,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9990000128746032,0.6340184807777405,0.5671327710151672,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9578649401664734,0.5168359875679016,0.3618899881839752,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.8487375378608704,0.3652385175228119,0.348355084657669,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.7325770854949951,0.2307478934526443,1.051661252975464,284.7006530761719,284.95001220703125,300.3816833496094,289.3717346191406,298.2366943359375,297.2842712402344,284.7008056640625,1.0,0.6129454970359802,0.4095432162284851,0.4095432162284851,1.0,1.0,-3.3049957752227783,1.0172024965286257,2.2877933979034424,0.2680063843727112,0.8961654305458069,0.8961654305458069,0.0,157.07518005371094,194.0,49108.734375,0.0,2942.88818359375,1.0,279.7580871582031,282.9753112792969,292.4209899902344,295.59295654296875,293.1499938964844,293.1499938964844,280.04998779296875,36248.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887064099311828,1.0,0.0,0.0,3.649409055709839,3.649433135986328,8.886656246431812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.470703125,0.0,1534.3734130859375,1895.4371337890625,0.0,4203.931640625,0.9053016901016236,1.0,0.0,3.0,1.0,0.0
12234480,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.924176037311554,0.4683467447757721,0.423228919506073,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9990000128746032,0.6340184807777405,0.5671327710151672,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9578649401664734,0.5168359875679016,0.3618899881839752,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.8487375378608704,0.3652385175228119,0.348355084657669,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.7325770854949951,0.2307478934526443,1.051661252975464,284.7006530761719,284.95001220703125,300.3816833496094,289.3717346191406,298.2366943359375,297.2842712402344,284.7008056640625,1.0,0.6129454970359802,0.4095432162284851,0.4095432162284851,1.0,1.0,-3.3049957752227783,1.0172024965286257,2.2877933979034424,0.2680063843727112,0.8961654305458069,0.8961654305458069,0.0,157.07518005371094,194.0,49108.734375,0.0,2942.88818359375,1.0,279.7580871582031,282.9753112792969,292.4209899902344,295.59295654296875,293.1499938964844,293.1499938964844,280.04998779296875,36248.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887064099311828,1.0,0.0,0.0,3.649409055709839,3.649433135986328,8.886656246431812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.470703125,0.0,1534.3734130859375,1895.4371337890625,0.0,4203.931640625,0.9053016901016236,1.0,0.0,3.0,1.0,0.0
