time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234540,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9037616848945618,0.4675645232200622,0.4223421514034271,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9987305998802184,0.6295247673988342,0.5974574685096741,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9402026534080504,0.5206819176673889,0.3644700944423675,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8337306976318359,0.3655678629875183,0.3487180769443512,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7198088765144348,0.2307375967502594,1.052506446838379,284.9013366699219,284.95001220703125,300.38653564453125,289.3543701171875,298.2228088378906,297.2613220214844,284.9039306640625,1.0,0.6251079440116882,0.4090625047683716,0.4090625047683716,1.0,1.0,-3.3455049991607666,1.0301843881607056,2.3153207302093506,0.2721560299396515,0.8971000909805298,0.8971000909805298,0.0,169.33383178710938,212.0,48402.984375,0.0,3100.074462890625,1.0,280.0419921875,283.2117004394531,292.3302001953125,295.3865661621094,293.1499938964844,293.1499938964844,280.3500061035156,36111.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798402786254884,1.0,0.0,0.0,3.644341945648194,3.644365787506104,8.861995297593239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.859375,0.0,1527.7147216796875,1895.4371337890625,0.0,4127.3349609375,0.904105544090271,1.0,0.0,3.0,1.0,0.0
12234600,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9037616848945618,0.4675645232200622,0.4223421514034271,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9987305998802184,0.6295247673988342,0.5974574685096741,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9402026534080504,0.5206819176673889,0.3644700944423675,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8337306976318359,0.3655678629875183,0.3487180769443512,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7198088765144348,0.2307375967502594,1.052506446838379,284.9013366699219,284.95001220703125,300.38653564453125,289.3543701171875,298.2228088378906,297.2613220214844,284.9039306640625,1.0,0.6251079440116882,0.4090625047683716,0.4090625047683716,1.0,1.0,-3.3455049991607666,1.0301843881607056,2.3153207302093506,0.2721560299396515,0.8971000909805298,0.8971000909805298,0.0,169.33383178710938,212.0,48402.984375,0.0,3100.074462890625,1.0,280.0419921875,283.2117004394531,292.3302001953125,295.3865661621094,293.1499938964844,293.1499938964844,280.3500061035156,36111.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798402786254884,1.0,0.0,0.0,3.644341945648194,3.644365787506104,8.861995297593239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.859375,0.0,1527.7147216796875,1895.4371337890625,0.0,4127.3349609375,0.904105544090271,1.0,0.0,3.0,1.0,0.0
12234660,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8780639171600342,0.4680142700672149,0.4232498407363891,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.97432142496109,0.6273831129074097,0.5953493118286133,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9130504727363586,0.5256640911102295,0.3683136701583862,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8127263188362122,0.3668246567249298,0.3504487872123718,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7003111243247986,0.2313836514949798,1.058173894882202,285.0952453613281,284.95001220703125,300.3910522460937,289.3367614746094,298.2216491699219,297.2621154785156,285.0968933105469,1.0,0.6366773247718811,0.4076016247272491,0.4076016247272491,1.0,1.0,-3.357051134109497,1.0302531719207764,2.3267979621887207,0.2699641287326813,0.9006547927856445,0.9006547927856445,0.0,188.049072265625,230.0,47402.58203125,0.0,3233.424072265625,1.0,280.341552734375,283.4439697265625,292.301513671875,295.2857360839844,293.1499938964844,293.1499938964844,280.04998779296875,35895.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969870150089264,1.0,0.0,0.0,3.647674560546875,3.647698402404785,8.878210451257473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.32373046875,0.0,1529.802001953125,1895.4371337890625,0.0,4040.06494140625,0.9047046899795532,1.0,0.0,3.0,1.0,0.0
12234720,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8780639171600342,0.4680142700672149,0.4232498407363891,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.97432142496109,0.6273831129074097,0.5953493118286133,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9130504727363586,0.5256640911102295,0.3683136701583862,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8127263188362122,0.3668246567249298,0.3504487872123718,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7003111243247986,0.2313836514949798,1.058173894882202,285.0952453613281,284.95001220703125,300.3910522460937,289.3367614746094,298.2216491699219,297.2621154785156,285.0968933105469,1.0,0.6366773247718811,0.4076016247272491,0.4076016247272491,1.0,1.0,-3.357051134109497,1.0302531719207764,2.3267979621887207,0.2699641287326813,0.9006547927856445,0.9006547927856445,0.0,188.049072265625,230.0,47402.58203125,0.0,3233.424072265625,1.0,280.341552734375,283.4439697265625,292.301513671875,295.2857360839844,293.1499938964844,293.1499938964844,280.04998779296875,35895.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969870150089264,1.0,0.0,0.0,3.647674560546875,3.647698402404785,8.878210451257473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.32373046875,0.0,1529.802001953125,1895.4371337890625,0.0,4040.06494140625,0.9047046899795532,1.0,0.0,3.0,1.0,0.0
12234780,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8568938374519348,0.4667739272117615,0.4233587086200714,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9499554634094238,0.626116931438446,0.5950146913528442,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8926039934158325,0.5292689800262451,0.3716876804828644,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7939242720603943,0.3672892451286316,0.3519217371940613,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6834794878959656,0.2315806299448013,1.0634591579437256,284.9413146972656,284.95001220703125,300.3951110839844,289.3190002441406,298.2164306640625,297.2577209472656,284.9404296875,1.0,0.6481141448020935,0.4061407744884491,0.4061407744884491,1.0,1.0,-3.3689775466918945,1.0303325653076172,2.3386449813842773,0.2676754593849182,0.8992668390274048,0.8992668390274048,0.0,206.7138519287109,248.0,48628.8984375,0.0,3367.75439453125,1.0,280.0579833984375,283.2461242675781,292.36358642578125,295.4901733398437,293.1499938964844,293.1499938964844,280.3500061035156,35995.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828208684921264,1.0,0.0,0.0,3.6485323905944815,3.648556470870972,8.882387305675365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.49169921875,0.0,1531.502197265625,1895.4371337890625,0.0,4153.19482421875,0.9049389958381652,1.0,0.0,3.0,1.0,0.0
12234840,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8568938374519348,0.4667739272117615,0.4233587086200714,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9499554634094238,0.626116931438446,0.5950146913528442,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8926039934158325,0.5292689800262451,0.3716876804828644,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7939242720603943,0.3672892451286316,0.3519217371940613,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6834794878959656,0.2315806299448013,1.0634591579437256,284.9413146972656,284.95001220703125,300.3951110839844,289.3190002441406,298.2164306640625,297.2577209472656,284.9404296875,1.0,0.6481141448020935,0.4061407744884491,0.4061407744884491,1.0,1.0,-3.3689775466918945,1.0303325653076172,2.3386449813842773,0.2676754593849182,0.8992668390274048,0.8992668390274048,0.0,206.7138519287109,248.0,48628.8984375,0.0,3367.75439453125,1.0,280.0579833984375,283.2461242675781,292.36358642578125,295.4901733398437,293.1499938964844,293.1499938964844,280.3500061035156,35995.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828208684921264,1.0,0.0,0.0,3.6485323905944815,3.648556470870972,8.882387305675365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.49169921875,0.0,1531.502197265625,1895.4371337890625,0.0,4153.19482421875,0.9049389958381652,1.0,0.0,3.0,1.0,0.0
12234900,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8472892642021179,0.4662862122058868,0.4230252504348755,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.93772691488266,0.6258607506752014,0.5948457717895508,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8834211230278015,0.5311854481697083,0.3731192648410797,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7850555777549744,0.3675015866756439,0.3523732721805572,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6756439805030823,0.2316299229860305,1.065117359161377,285.06500244140625,284.95001220703125,300.3969421386719,289.31011962890625,298.2147521972656,297.2569885253906,285.0713806152344,1.0,0.6535937190055847,0.4054103195667267,0.4054103195667267,1.0,1.0,-3.3726282119750977,1.029555320739746,2.3430726528167725,0.2661176323890686,0.9012207388877868,0.9012207388877868,0.0,216.2341766357422,248.0,47691.31640625,0.0,3430.990966796875,1.0,280.3011169433594,283.40679931640625,292.29266357421875,295.2784729003906,293.1499938964844,293.1499938964844,280.3500061035156,35914.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977901577949524,1.0,0.0,0.0,3.650067567825317,3.650091409683228,8.889863352123939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.84375,0.0,1532.6046142578125,1895.4371337890625,0.0,4110.4560546875,0.9052762985229492,1.0,0.0,3.0,1.0,0.0
12234960,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8394147753715515,0.4662398099899292,0.423175036907196,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9271991848945618,0.6261429786682129,0.5952574610710144,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8759156465530396,0.5334920287132263,0.3748754858970642,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7776432633399963,0.3679767549037933,0.3530721366405487,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.6691167950630188,0.2318595200777053,1.0674657821655271,285.10986328125,284.95001220703125,300.39862060546875,289.3012390136719,298.2165832519531,297.2604064941406,285.11114501953125,1.0,0.6591363549232483,0.4049281477928161,0.4049281477928161,1.0,1.0,-3.379075050354004,1.03040611743927,2.3486688137054443,0.2655435502529144,0.902770698070526,0.902770698070526,0.0,225.2469482421875,251.0,47622.19921875,0.0,3497.984130859375,1.0,280.3425598144531,283.45477294921875,292.2806396484375,295.2934265136719,293.1499938964844,293.1499938964844,280.04998779296875,35837.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975366473197937,1.0,0.0,0.0,3.65381383895874,3.6538379192352295,8.908120889827842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.17236328125,0.0,1536.19921875,1895.4371337890625,0.0,4088.31787109375,0.9060331583023072,1.0,0.0,3.0,1.0,0.0
12235020,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8296177387237549,0.4646850526332855,0.4226457178592682,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9144371151924132,0.6255539655685425,0.5955376625061035,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8675451278686523,0.5368421673774719,0.3778156042098999,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7687872052192688,0.3681306838989258,0.3539321720600128,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6613137722015381,0.2317992597818374,1.070188283920288,284.94903564453125,284.95001220703125,300.40142822265625,289.2835693359375,298.2118530273437,297.25567626953125,284.94793701171875,1.0,0.6658006906509399,0.4039638340473175,0.4039638340473175,1.0,1.0,-3.386636018753052,1.0302997827529907,2.3563361167907715,0.2640900909900665,0.9014357328414916,0.9014357328414916,0.0,236.9791412353516,254.0,48800.5078125,0.0,3583.574462890625,1.0,280.0579528808594,283.2510681152344,292.3247985839844,295.4656982421875,293.1499938964844,293.1499938964844,279.75,35958.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871835708618164,1.0,0.0,0.0,3.6560604572296143,3.656084537506104,8.919079164115828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.91015625,0.0,1539.6123046875,1895.4371337890625,0.0,4190.84619140625,0.9065948724746704,1.0,0.0,3.0,1.0,0.0
12235080,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8296177387237549,0.4646850526332855,0.4226457178592682,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9144371151924132,0.6255539655685425,0.5955376625061035,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8675451278686523,0.5368421673774719,0.3778156042098999,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7687872052192688,0.3681306838989258,0.3539321720600128,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6613137722015381,0.2317992597818374,1.070188283920288,284.94903564453125,284.95001220703125,300.40142822265625,289.2835693359375,298.2118530273437,297.25567626953125,284.94793701171875,1.0,0.6658006906509399,0.4039638340473175,0.4039638340473175,1.0,1.0,-3.386636018753052,1.0302997827529907,2.3563361167907715,0.2640900909900665,0.9014357328414916,0.9014357328414916,0.0,236.9791412353516,254.0,48800.5078125,0.0,3583.574462890625,1.0,280.0579528808594,283.2510681152344,292.3247985839844,295.4656982421875,293.1499938964844,293.1499938964844,279.75,35958.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871835708618164,1.0,0.0,0.0,3.6560604572296143,3.656084537506104,8.919079164115828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.91015625,0.0,1539.6123046875,1895.4371337890625,0.0,4190.84619140625,0.9065948724746704,1.0,0.0,3.0,1.0,0.0
12235140,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8216779232025146,0.4619286656379699,0.4207201302051544,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.9049721360206604,0.6236847043037415,0.5943867564201355,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8614619374275208,0.5390976667404175,0.3797799050807953,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.7619399428367615,0.3673725724220276,0.3537500500679016,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.6551851630210876,0.2310431152582168,1.0691536664962769,284.76519775390625,284.95001220703125,300.40338134765625,289.26611328125,298.1998291015625,297.24139404296875,284.7638854980469,1.0,0.6697891354560852,0.4029995203018188,0.4029995203018188,1.0,1.0,-3.383845090866089,1.026578664779663,2.357266426086426,0.2612294256687164,0.897441029548645,0.897441029548645,0.0,245.6518096923828,257.0,49877.375,0.0,3627.064453125,1.0,279.7580871582031,283.026611328125,292.31512451171875,295.53961181640625,293.1499938964844,293.1499938964844,280.04998779296875,36165.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999088644981384,1.0,0.0,0.0,3.6505515575408936,3.650575637817383,8.892221785572474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.70703125,0.0,1535.0174560546875,1895.4371337890625,0.0,4299.23193359375,0.9054967164993286,1.0,0.0,3.0,1.0,0.0
12235200,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8216779232025146,0.4619286656379699,0.4207201302051544,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.9049721360206604,0.6236847043037415,0.5943867564201355,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8614619374275208,0.5390976667404175,0.3797799050807953,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.7619399428367615,0.3673725724220276,0.3537500500679016,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.6551851630210876,0.2310431152582168,1.0691536664962769,284.76519775390625,284.95001220703125,300.40338134765625,289.26611328125,298.1998291015625,297.24139404296875,284.7638854980469,1.0,0.6697891354560852,0.4029995203018188,0.4029995203018188,1.0,1.0,-3.383845090866089,1.026578664779663,2.357266426086426,0.2612294256687164,0.897441029548645,0.897441029548645,0.0,245.6518096923828,257.0,49877.375,0.0,3627.064453125,1.0,279.7580871582031,283.026611328125,292.31512451171875,295.53961181640625,293.1499938964844,293.1499938964844,280.04998779296875,36165.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999088644981384,1.0,0.0,0.0,3.6505515575408936,3.650575637817383,8.892221785572474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.70703125,0.0,1535.0174560546875,1895.4371337890625,0.0,4299.23193359375,0.9054967164993286,1.0,0.0,3.0,1.0,0.0
12235260,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8167275786399841,0.4608129858970642,0.419407308101654,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.899564802646637,0.6232146620750427,0.593646764755249,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8586515784263611,0.5427938103675842,0.3821342289447784,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.757872998714447,0.3674156963825226,0.3536876738071441,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6514049768447876,0.230767473578453,1.067923903465271,284.9256286621094,284.95001220703125,300.4044189453125,289.2490234375,298.1973571777344,297.2408752441406,284.9267578125,1.0,0.6724615693092346,0.4020962119102478,0.4020962119102478,1.0,1.0,-3.3826401233673096,1.0235921144485474,2.359048128128052,0.258463054895401,0.8984348177909851,0.8984348177909851,0.0,251.1924743652344,260.0,48712.5703125,0.0,3656.2197265625,1.0,280.0420227050781,283.2309265136719,292.2177734375,295.3024597167969,293.1499938964844,293.1499938964844,280.3500061035156,36058.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897610545158386,1.0,0.0,0.0,3.647638082504273,3.647661924362183,8.878033099790628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.21484375,0.0,1530.9818115234375,1895.4371337890625,0.0,4212.9755859375,0.9047998785972596,1.0,0.0,3.0,1.0,0.0
12235320,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8167275786399841,0.4608129858970642,0.419407308101654,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.899564802646637,0.6232146620750427,0.593646764755249,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8586515784263611,0.5427938103675842,0.3821342289447784,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.757872998714447,0.3674156963825226,0.3536876738071441,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6514049768447876,0.230767473578453,1.067923903465271,284.9256286621094,284.95001220703125,300.4044189453125,289.2490234375,298.1973571777344,297.2408752441406,284.9267578125,1.0,0.6724615693092346,0.4020962119102478,0.4020962119102478,1.0,1.0,-3.3826401233673096,1.0235921144485474,2.359048128128052,0.258463054895401,0.8984348177909851,0.8984348177909851,0.0,251.1924743652344,260.0,48712.5703125,0.0,3656.2197265625,1.0,280.0420227050781,283.2309265136719,292.2177734375,295.3024597167969,293.1499938964844,293.1499938964844,280.3500061035156,36058.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897610545158386,1.0,0.0,0.0,3.647638082504273,3.647661924362183,8.878033099790628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.21484375,0.0,1530.9818115234375,1895.4371337890625,0.0,4212.9755859375,0.9047998785972596,1.0,0.0,3.0,1.0,0.0
12235380,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.814839243888855,0.4611294567584991,0.419547438621521,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8976492881774902,0.6243152022361755,0.5944816470146179,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8589950799942017,0.5478435158729553,0.3855215013027191,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7566486597061157,0.3685351610183716,0.3546292781829834,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6501996517181396,0.2313329726457595,1.0701041221618652,285.1085205078125,284.95001220703125,300.40435791015625,289.2323608398437,298.2039489746094,297.2532043457031,285.1098937988281,1.0,0.6751732230186462,0.4011929333209991,0.4011929333209991,1.0,1.0,-3.391631364822388,1.0241446495056152,2.367486953735352,0.2570075392723083,0.9020743370056152,0.9020743370056152,0.0,254.3002777099609,263.0,47637.28515625,0.0,3695.8056640625,1.0,280.3415832519531,283.4559631347656,292.1866149902344,295.1849975585937,293.1499938964844,293.1499938964844,280.04998779296875,35863.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775055050849916,1.0,0.0,0.0,3.652127265930176,3.652151346206665,8.899899626158003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.16259765625,0.0,1534.51513671875,1895.4371337890625,0.0,4107.00244140625,0.9056766629219056,1.0,0.0,3.0,1.0,0.0
12235440,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.814839243888855,0.4611294567584991,0.419547438621521,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8976492881774902,0.6243152022361755,0.5944816470146179,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8589950799942017,0.5478435158729553,0.3855215013027191,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7566486597061157,0.3685351610183716,0.3546292781829834,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6501996517181396,0.2313329726457595,1.0701041221618652,285.1085205078125,284.95001220703125,300.40435791015625,289.2323608398437,298.2039489746094,297.2532043457031,285.1098937988281,1.0,0.6751732230186462,0.4011929333209991,0.4011929333209991,1.0,1.0,-3.391631364822388,1.0241446495056152,2.367486953735352,0.2570075392723083,0.9020743370056152,0.9020743370056152,0.0,254.3002777099609,263.0,47637.28515625,0.0,3695.8056640625,1.0,280.3415832519531,283.4559631347656,292.1866149902344,295.1849975585937,293.1499938964844,293.1499938964844,280.04998779296875,35863.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775055050849916,1.0,0.0,0.0,3.652127265930176,3.652151346206665,8.899899626158003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.16259765625,0.0,1534.51513671875,1895.4371337890625,0.0,4107.00244140625,0.9056766629219056,1.0,0.0,3.0,1.0,0.0
12235500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8140110969543457,0.4608010053634643,0.4196285009384155,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8968793153762817,0.6244936585426331,0.5949996113777161,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8593029379844666,0.5499574542045593,0.3872439265251159,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7562211155891418,0.36891570687294,0.3552092611789703,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6498121619224548,0.2315490394830703,1.0717861652374268,284.98980712890625,284.95001220703125,300.40386962890625,289.2242431640625,298.2044677734375,297.2556457519531,284.9838562011719,1.0,0.676586389541626,0.4007412791252136,0.4007412791252136,1.0,1.0,-3.3971505165100098,1.0247617959976196,2.37238883972168,0.2565227150917053,0.90120267868042,0.90120267868042,0.0,255.76573181152344,263.0,48667.16015625,0.0,3717.619873046875,1.0,280.0987243652344,283.298828125,292.25396728515625,295.4073486328125,293.1499938964844,293.1499938964844,280.04998779296875,35917.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844208359718324,1.0,0.0,0.0,3.653912305831909,3.6539363861083984,8.908601216717216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.669921875,0.0,1536.90478515625,1895.4371337890625,0.0,4167.03125,0.9060611128807068,1.0,0.0,3.0,1.0,0.0
12235560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8123140931129456,0.4599287509918213,0.4191014468669891,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8952333927154541,0.6241096258163452,0.5949214696884155,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8587812185287476,0.5515872836112976,0.3885501325130462,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7551001906394958,0.3689416348934173,0.3554419279098511,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6488266587257385,0.2315175831317901,1.072458267211914,284.94854736328125,284.95001220703125,300.403076171875,289.2162780761719,298.2013244628906,297.2530517578125,284.9475402832031,1.0,0.6778112053871155,0.4002968370914459,0.4002968370914459,1.0,1.0,-3.399088859558105,1.024152755737305,2.374936103820801,0.2556231915950775,0.9007457494735718,0.9007457494735718,0.0,257.7535095214844,266.0,48815.40234375,0.0,3733.845458984375,1.0,280.05743408203125,283.25323486328125,292.2537536621094,295.3898010253906,293.1499938964844,293.1499938964844,279.75,35973.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889147877693176,1.0,0.0,0.0,3.6538245677948,3.653848648071289,8.908173185773194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.24365234375,0.0,1537.2314453125,1895.4371337890625,0.0,4205.7197265625,0.9061066508293152,1.0,0.0,3.0,1.0,0.0
12235620,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8078121542930603,0.4573562443256378,0.4172057807445526,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.8908345699310303,0.6223273277282715,0.59373539686203,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.856764018535614,0.5540710687637329,0.390567421913147,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7519469857215881,0.3683060705661773,0.3552331626415252,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.6459943652153015,0.2309173643589019,1.071424126625061,284.7660217285156,284.95001220703125,300.4004821777344,289.2008972167969,298.1897277832031,297.2411499023437,284.7647399902344,1.0,0.6796887516975403,0.3994079530239105,0.3994079530239105,1.0,1.0,-3.396323680877685,1.0206384658813477,2.375685214996338,0.2529383897781372,0.8967729806900024,0.8967729806900024,0.0,262.2059631347656,269.0,49894.76171875,0.0,3752.972900390625,1.0,279.7580871582031,283.030029296875,292.2531433105469,295.4745178222656,293.1499938964844,293.1499938964844,280.04998779296875,36173.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480090618133545,3.6480329036712646,8.879839015207835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.95166015625,0.0,1532.2493896484375,1895.4371337890625,0.0,4300.0,0.904934585094452,1.0,0.0,3.0,1.0,0.0
12235680,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8078121542930603,0.4573562443256378,0.4172057807445526,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.8908345699310303,0.6223273277282715,0.59373539686203,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.856764018535614,0.5540710687637329,0.390567421913147,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7519469857215881,0.3683060705661773,0.3552331626415252,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.6459943652153015,0.2309173643589019,1.071424126625061,284.7660217285156,284.95001220703125,300.4004821777344,289.2008972167969,298.1897277832031,297.2411499023437,284.7647399902344,1.0,0.6796887516975403,0.3994079530239105,0.3994079530239105,1.0,1.0,-3.396323680877685,1.0206384658813477,2.375685214996338,0.2529383897781372,0.8967729806900024,0.8967729806900024,0.0,262.2059631347656,269.0,49894.76171875,0.0,3752.972900390625,1.0,279.7580871582031,283.030029296875,292.2531433105469,295.4745178222656,293.1499938964844,293.1499938964844,280.04998779296875,36173.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480090618133545,3.6480329036712646,8.879839015207835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.95166015625,0.0,1532.2493896484375,1895.4371337890625,0.0,4300.0,0.904934585094452,1.0,0.0,3.0,1.0,0.0
12235740,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8045000433921814,0.4563409686088562,0.415917307138443,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8876571655273438,0.6218206882476807,0.5928981304168701,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8559790253639221,0.5579714179039001,0.3929997682571411,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497178316116333,0.3684048354625702,0.3551496565341949,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6438734531402588,0.2307336926460266,1.0702587366104126,284.9266662597656,284.95001220703125,300.3964538574219,289.18634033203125,298.1868896484375,297.2421875,284.9278259277344,1.0,0.6812686324119568,0.3985190391540527,0.3985190391540527,1.0,1.0,-3.395177125930786,1.0176984071731567,2.377478837966919,0.2501810491085052,0.8977821469306946,0.8977821469306946,0.0,265.5524597167969,272.0,48731.01171875,0.0,3769.61962890625,1.0,280.0419921875,283.23443603515625,292.1575012207031,295.24224853515625,293.1499938964844,293.1499938964844,280.3500061035156,36062.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916525483131408,1.0,0.0,0.0,3.644951820373535,3.644975900650024,8.864962524057773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.77490234375,0.0,1528.0262451171875,1895.4371337890625,0.0,4229.16015625,0.9042022824287416,1.0,0.0,3.0,1.0,0.0
12235800,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8045000433921814,0.4563409686088562,0.415917307138443,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8876571655273438,0.6218206882476807,0.5928981304168701,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8559790253639221,0.5579714179039001,0.3929997682571411,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497178316116333,0.3684048354625702,0.3551496565341949,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6438734531402588,0.2307336926460266,1.0702587366104126,284.9266662597656,284.95001220703125,300.3964538574219,289.18634033203125,298.1868896484375,297.2421875,284.9278259277344,1.0,0.6812686324119568,0.3985190391540527,0.3985190391540527,1.0,1.0,-3.395177125930786,1.0176984071731567,2.377478837966919,0.2501810491085052,0.8977821469306946,0.8977821469306946,0.0,265.5524597167969,272.0,48731.01171875,0.0,3769.61962890625,1.0,280.0419921875,283.23443603515625,292.1575012207031,295.24224853515625,293.1499938964844,293.1499938964844,280.3500061035156,36062.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916525483131408,1.0,0.0,0.0,3.644951820373535,3.644975900650024,8.864962524057773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.77490234375,0.0,1528.0262451171875,1895.4371337890625,0.0,4229.16015625,0.9042022824287416,1.0,0.0,3.0,1.0,0.0
12235860,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034662008285522,0.4567119777202606,0.4160719513893127,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8867673277854919,0.6228262782096863,0.5936104655265808,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8572962284088135,0.5632085204124451,0.3964860141277313,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.7493493556976318,0.3695433437824249,0.3560718894004822,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.643447995185852,0.2313510477542877,1.072498798370361,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1929016113281,297.2555236816406,285.1111145019531,1.0,0.6834094524383545,0.3977615535259247,0.3977615535259247,1.0,1.0,-3.4042062759399414,1.0186251401901243,2.3855812549591064,0.2490617930889129,0.9014385938644408,0.9014385938644408,0.0,267.532958984375,275.0,47657.0234375,0.0,3803.16650390625,1.0,280.341552734375,283.45953369140625,292.12744140625,295.1257629394531,293.1499938964844,293.1499938964844,280.04998779296875,35864.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794813394546508,1.0,0.0,0.0,3.649411678314209,3.649435520172119,8.886668751983962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.6748046875,0.0,1531.498779296875,1895.4371337890625,0.0,4124.21337890625,0.9050698280334472,1.0,0.0,3.0,1.0,0.0
12235920,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034662008285522,0.4567119777202606,0.4160719513893127,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8867673277854919,0.6228262782096863,0.5936104655265808,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8572962284088135,0.5632085204124451,0.3964860141277313,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.7493493556976318,0.3695433437824249,0.3560718894004822,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.643447995185852,0.2313510477542877,1.072498798370361,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1929016113281,297.2555236816406,285.1111145019531,1.0,0.6834094524383545,0.3977615535259247,0.3977615535259247,1.0,1.0,-3.4042062759399414,1.0186251401901243,2.3855812549591064,0.2490617930889129,0.9014385938644408,0.9014385938644408,0.0,267.532958984375,275.0,47657.0234375,0.0,3803.16650390625,1.0,280.341552734375,283.45953369140625,292.12744140625,295.1257629394531,293.1499938964844,293.1499938964844,280.04998779296875,35864.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794813394546508,1.0,0.0,0.0,3.649411678314209,3.649435520172119,8.886668751983962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.6748046875,0.0,1531.498779296875,1895.4371337890625,0.0,4124.21337890625,0.9050698280334472,1.0,0.0,3.0,1.0,0.0
12235980,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8013790249824524,0.4555605053901672,0.4156442582607269,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.884935200214386,0.6225046515464783,0.5939195156097412,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8576452732086182,0.5670804977416992,0.3995944261550903,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7483084201812744,0.3699440658092499,0.3568605482578277,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6425443887710571,0.2315603792667389,1.0748822689056396,284.9508361816406,284.95001220703125,300.38348388671875,289.16015625,298.1891784667969,297.255859375,284.94976806640625,1.0,0.6857414245605469,0.3970040380954742,0.3970040380954742,1.0,1.0,-3.411630868911743,1.0189831256866455,2.3926477432250977,0.2480021715164184,0.9001427888870239,0.9001427888870239,0.0,270.4173278808594,278.0,48837.48046875,0.0,3838.1640625,1.0,280.0579833984375,283.2577514648437,292.1968078613281,295.3326721191406,293.1499938964844,293.1499938964844,279.75,35972.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907896518707277,1.0,0.0,0.0,3.651139259338379,3.651163339614868,8.895084988580493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.63232421875,0.0,1534.2303466796875,1895.4371337890625,0.0,4221.78271484375,0.9055048823356628,1.0,0.0,3.0,1.0,0.0
12236040,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8013790249824524,0.4555605053901672,0.4156442582607269,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.884935200214386,0.6225046515464783,0.5939195156097412,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8576452732086182,0.5670804977416992,0.3995944261550903,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7483084201812744,0.3699440658092499,0.3568605482578277,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6425443887710571,0.2315603792667389,1.0748822689056396,284.9508361816406,284.95001220703125,300.38348388671875,289.16015625,298.1891784667969,297.255859375,284.94976806640625,1.0,0.6857414245605469,0.3970040380954742,0.3970040380954742,1.0,1.0,-3.411630868911743,1.0189831256866455,2.3926477432250977,0.2480021715164184,0.9001427888870239,0.9001427888870239,0.0,270.4173278808594,278.0,48837.48046875,0.0,3838.1640625,1.0,280.0579833984375,283.2577514648437,292.1968078613281,295.3326721191406,293.1499938964844,293.1499938964844,279.75,35972.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907896518707277,1.0,0.0,0.0,3.651139259338379,3.651163339614868,8.895084988580493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.63232421875,0.0,1534.2303466796875,1895.4371337890625,0.0,4221.78271484375,0.9055048823356628,1.0,0.0,3.0,1.0,0.0
12236100,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.7995067834854126,0.4544169306755066,0.4148850739002228,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.883198082447052,0.6217082738876343,0.5934698581695557,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8570615649223328,0.5684857368469238,0.400761604309082,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.7471312284469604,0.3697268366813659,0.3568778038024902,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.641503632068634,0.2313553988933563,1.074842929840088,284.8145446777344,284.95001220703125,300.379150390625,289.154296875,298.1835327148437,297.2511291503906,284.807861328125,1.0,0.6866976618766785,0.396625280380249,0.396625280380249,1.0,1.0,-3.41156005859375,1.0178593397140503,2.3937008380889893,0.2469908148050308,0.897912323474884,0.897912323474884,0.0,272.37322998046875,278.0,49837.8203125,0.0,3849.383544921875,1.0,279.8013610839844,283.08331298828125,292.2239685058594,295.4846496582031,293.1499938964844,293.1499938964844,279.75,36081.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995295405387878,1.0,0.0,0.0,3.649401903152466,3.649425983428955,8.886621003512118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.60693359375,0.0,1533.11181640625,1895.4371337890625,0.0,4296.033203125,0.9051536917686462,1.0,0.0,3.0,1.0,0.0
12236160,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.7971847653388977,0.4530437588691711,0.4137933850288391,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8810100555419922,0.6206095814704895,0.5926211476325989,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8560674786567688,0.5696681141853333,0.4016821682453155,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.7455844283103943,0.3692928254604339,0.3566305339336395,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.640113353729248,0.2309686839580536,1.07385516166687,284.76812744140625,284.95001220703125,300.37432861328125,289.1487731933594,298.1760559082031,297.2443542480469,284.7668762207031,1.0,0.687450110912323,0.3961712718009949,0.3961712718009949,1.0,1.0,-3.4088523387908936,1.0156264305114746,2.393225908279419,0.2454439848661422,0.8961966633796692,0.8961966633796692,0.0,274.5667724609375,281.0,49923.22265625,0.0,3855.488525390625,1.0,279.75799560546875,283.0341186523437,292.2055053710937,295.42431640625,293.1499938964844,293.1499938964844,280.04998779296875,36172.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453607082366943,3.645384788513184,8.866950906849524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.29833984375,0.0,1529.2999267578125,1895.4371337890625,0.0,4300.0,0.9043430685997008,1.0,0.0,3.0,1.0,0.0
12236220,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7941266894340515,0.4520567655563354,0.4125279188156128,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8780918717384338,0.619977593421936,0.591661274433136,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.855534017086029,0.5736979246139526,0.4041904509067535,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7435998916625977,0.3693691492080688,0.3565194010734558,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6382265090942383,0.2307824939489364,1.072655439376831,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1713562011719,297.24578857421875,284.92999267578125,1.0,0.6889299750328064,0.3952632248401642,0.3952632248401642,1.0,1.0,-3.407602548599243,1.0125782489776611,2.395024299621582,0.2425596714019775,0.8972352147102356,0.8972352147102356,0.0,277.7650756835937,284.0,48759.23828125,0.0,3871.05029296875,1.0,280.0419616699219,283.23846435546875,292.1122131347656,295.1975402832031,293.1499938964844,293.1499938964844,280.3500061035156,36060.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992955446243286,1.0,0.0,0.0,3.6424055099487305,3.6424293518066406,8.852580322127324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.58447265625,0.0,1525.1837158203125,1895.4371337890625,0.0,4240.2802734375,0.9036312699317932,1.0,0.0,3.0,1.0,0.0
12236280,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7941266894340515,0.4520567655563354,0.4125279188156128,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8780918717384338,0.619977593421936,0.591661274433136,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.855534017086029,0.5736979246139526,0.4041904509067535,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7435998916625977,0.3693691492080688,0.3565194010734558,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6382265090942383,0.2307824939489364,1.072655439376831,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1713562011719,297.24578857421875,284.92999267578125,1.0,0.6889299750328064,0.3952632248401642,0.3952632248401642,1.0,1.0,-3.407602548599243,1.0125782489776611,2.395024299621582,0.2425596714019775,0.8972352147102356,0.8972352147102356,0.0,277.7650756835937,284.0,48759.23828125,0.0,3871.05029296875,1.0,280.0419616699219,283.23846435546875,292.1122131347656,295.1975402832031,293.1499938964844,293.1499938964844,280.3500061035156,36060.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992955446243286,1.0,0.0,0.0,3.6424055099487305,3.6424293518066406,8.852580322127324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.58447265625,0.0,1525.1837158203125,1895.4371337890625,0.0,4240.2802734375,0.9036312699317932,1.0,0.0,3.0,1.0,0.0
12236340,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7932226657867432,0.4524417817592621,0.412694901227951,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.877278208732605,0.6208500266075134,0.5922480225563049,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8569602370262146,0.5790777802467346,0.4077712297439575,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433174848556519,0.3704845607280731,0.3574173748493194,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.6378886699676514,0.2313956469297409,1.0748647451400757,285.1119384765625,284.95001220703125,300.3500061035156,289.1300048828125,298.175048828125,297.2594299316406,285.1133117675781,1.0,0.6910057067871094,0.3943551778793335,0.3943551778793335,1.0,1.0,-3.4165430068969727,1.013011455535889,2.403531551361084,0.2409219890832901,0.900921106338501,0.900921106338501,0.0,279.671142578125,287.0,47685.984375,0.0,3904.311767578125,1.0,280.341552734375,283.46343994140625,292.0848693847656,295.0834350585937,293.1499938964844,293.1499938964844,280.04998779296875,35860.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807849526405334,1.0,0.0,0.0,3.646987915039064,3.647011995315552,8.874869195096835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.17041015625,0.0,1528.7808837890625,1895.4371337890625,0.0,4135.54296875,0.9045253992080688,1.0,0.0,3.0,1.0,0.0
