time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236400,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7932226657867432,0.4524417817592621,0.412694901227951,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.877278208732605,0.6208500266075134,0.5922480225563049,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8569602370262146,0.5790777802467346,0.4077712297439575,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433174848556519,0.3704845607280731,0.3574173748493194,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.6378886699676514,0.2313956469297409,1.0748647451400757,285.1119384765625,284.95001220703125,300.3500061035156,289.1300048828125,298.175048828125,297.2594299316406,285.1133117675781,1.0,0.6910057067871094,0.3943551778793335,0.3943551778793335,1.0,1.0,-3.4165430068969727,1.013011455535889,2.403531551361084,0.2409219890832901,0.900921106338501,0.900921106338501,0.0,279.671142578125,287.0,47685.984375,0.0,3904.311767578125,1.0,280.341552734375,283.46343994140625,292.0848693847656,295.0834350585937,293.1499938964844,293.1499938964844,280.04998779296875,35860.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807849526405334,1.0,0.0,0.0,3.646987915039064,3.647011995315552,8.874869195096835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.17041015625,0.0,1528.7808837890625,1895.4371337890625,0.0,4135.54296875,0.9045253992080688,1.0,0.0,3.0,1.0,0.0
12236460,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7912870645523071,0.4513179659843445,0.4122863411903381,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8755514025688171,0.6203994154930115,0.5924332737922668,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8574240803718567,0.5830507278442383,0.4109561145305633,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7423855662345886,0.3708587288856506,0.3581809401512146,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6370915174484253,0.231598749756813,1.0772186517715454,284.9535522460937,284.95001220703125,300.3355712890625,289.1218566894531,298.1693420410156,297.2598876953125,284.9524841308594,1.0,0.6932876706123352,0.3935954868793487,0.3935954868793487,1.0,1.0,-3.423868179321289,1.013280153274536,2.410588026046753,0.2397525608539581,0.899665355682373,0.899665355682373,0.0,282.5218200683594,290.0,48870.83203125,0.0,3939.18896484375,1.0,280.0579833984375,283.2619323730469,292.1582946777344,295.2945251464844,293.1499938964844,293.1499938964844,280.3500061035156,35968.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920192956924438,1.0,0.0,0.0,3.648853540420532,3.6488776206970215,8.883951636562415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.03125,0.0,1531.65966796875,1895.4371337890625,0.0,4232.2919921875,0.9049910306930542,1.0,0.0,3.0,1.0,0.0
12236520,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7912870645523071,0.4513179659843445,0.4122863411903381,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8755514025688171,0.6203994154930115,0.5924332737922668,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8574240803718567,0.5830507278442383,0.4109561145305633,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7423855662345886,0.3708587288856506,0.3581809401512146,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6370915174484253,0.231598749756813,1.0772186517715454,284.9535522460937,284.95001220703125,300.3355712890625,289.1218566894531,298.1693420410156,297.2598876953125,284.9524841308594,1.0,0.6932876706123352,0.3935954868793487,0.3935954868793487,1.0,1.0,-3.423868179321289,1.013280153274536,2.410588026046753,0.2397525608539581,0.899665355682373,0.899665355682373,0.0,282.5218200683594,290.0,48870.83203125,0.0,3939.18896484375,1.0,280.0579833984375,283.2619323730469,292.1582946777344,295.2945251464844,293.1499938964844,293.1499938964844,280.3500061035156,35968.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920192956924438,1.0,0.0,0.0,3.648853540420532,3.6488776206970215,8.883951636562415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.03125,0.0,1531.65966796875,1895.4371337890625,0.0,4232.2919921875,0.9049910306930542,1.0,0.0,3.0,1.0,0.0
12236580,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890492677688599,0.4509298503398895,0.4116667807102203,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8734580874443054,0.6204479336738586,0.5922367572784424,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8576120138168335,0.5877779722213745,0.4140165746212005,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7411395311355591,0.3715038299560547,0.3586786091327667,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359773278236389,0.2319264262914657,1.0785340070724487,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1675109863281,297.2658996582031,285.117431640625,1.0,0.6953935623168945,0.3928358256816864,0.3928358256816864,1.0,1.0,-3.428738594055176,1.012730598449707,2.4160079956054688,0.2380295693874359,0.9032207131385804,0.9032207131385804,0.0,285.537353515625,293.0,47807.06640625,0.0,3969.037109375,1.0,280.3420104980469,283.46551513671875,292.0875244140625,295.1069030761719,293.1499938964844,293.1499938964844,280.04998779296875,35820.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835033416748048,1.0,0.0,0.0,3.654826641082764,3.654850721359253,8.913061151361035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.39794921875,0.0,1537.1983642578125,1895.4371337890625,0.0,4159.10107421875,0.9062468409538268,1.0,0.0,3.0,1.0,0.0
12236640,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890492677688599,0.4509298503398895,0.4116667807102203,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8734580874443054,0.6204479336738586,0.5922367572784424,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8576120138168335,0.5877779722213745,0.4140165746212005,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7411395311355591,0.3715038299560547,0.3586786091327667,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359773278236389,0.2319264262914657,1.0785340070724487,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1675109863281,297.2658996582031,285.117431640625,1.0,0.6953935623168945,0.3928358256816864,0.3928358256816864,1.0,1.0,-3.428738594055176,1.012730598449707,2.4160079956054688,0.2380295693874359,0.9032207131385804,0.9032207131385804,0.0,285.537353515625,293.0,47807.06640625,0.0,3969.037109375,1.0,280.3420104980469,283.46551513671875,292.0875244140625,295.1069030761719,293.1499938964844,293.1499938964844,280.04998779296875,35820.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835033416748048,1.0,0.0,0.0,3.654826641082764,3.654850721359253,8.913061151361035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.39794921875,0.0,1537.1983642578125,1895.4371337890625,0.0,4159.10107421875,0.9062468409538268,1.0,0.0,3.0,1.0,0.0
12236700,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7882363200187683,0.4504786729812622,0.4115789830684662,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8727016448974609,0.6202679872512817,0.592369556427002,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8579782843589783,0.5898891687393188,0.4157154560089111,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7407537698745728,0.371723473072052,0.359083354473114,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.635638952255249,0.2320447564125061,1.079729676246643,284.99591064453125,284.95001220703125,300.3134765625,289.1088562011719,298.1651306152344,297.2668762207031,284.9899597167969,1.0,0.6965444087982178,0.3924559950828552,0.3924559950828552,1.0,1.0,-3.4327664375305176,1.0129886865615845,2.419777631759644,0.2374612987041473,0.9023721218109132,0.9023721218109132,0.0,286.8931579589844,293.0,48831.71484375,0.0,3987.090576171875,1.0,280.0987243652344,283.3068542480469,292.1455078125,295.313232421875,293.1499938964844,293.1499938964844,280.04998779296875,35883.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99038827419281,1.0,0.0,0.0,3.6571738719940186,3.657197952270508,8.924512826524733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.51953125,0.0,1540.2877197265625,1895.4371337890625,0.0,4218.34765625,0.9067651033401488,1.0,0.0,3.0,1.0,0.0
12236760,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7866809964179993,0.4495588839054107,0.4109755456447601,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8712514042854309,0.6195985674858093,0.5919885039329529,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8576552271842957,0.5915500521659851,0.4170257747173309,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7398223876953125,0.3716245591640472,0.3591786324977875,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.6348262429237366,0.2319328188896179,1.0799882411956787,284.9537353515625,284.95001220703125,300.3059997558594,289.1043395996094,298.1593933105469,297.2633972167969,284.9526672363281,1.0,0.6975427865982056,0.392019659280777,0.392019659280777,1.0,1.0,-3.433590173721313,1.0119978189468384,2.4215924739837646,0.2363772392272949,0.9019405841827391,0.9019405841827391,0.0,288.748046875,296.0,48971.48828125,0.0,4000.0380859375,1.0,280.0574035644531,283.2602233886719,292.14227294921875,295.2884521484375,293.1499938964844,293.1499938964844,279.75,35946.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945655465126038,1.0,0.0,0.0,3.6575562953948975,3.6575803756713854,8.926379564400122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.00146484375,0.0,1541.1884765625,1895.4371337890625,0.0,4253.990234375,0.906920611858368,1.0,0.0,3.0,1.0,0.0
12236820,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.782672107219696,0.4469853341579437,0.409048318862915,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8674560785293579,0.6173649430274963,0.5903399586677551,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8561785817146301,0.5941402912139893,0.4191012978553772,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372116446495056,0.3708041608333587,0.3587707281112671,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324796080589294,0.231208249926567,1.0783138275146484,284.77032470703125,284.95001220703125,300.2908630371094,289.0951232910156,298.1434631347656,297.2506103515625,284.7689819335937,1.0,0.6990635991096497,0.3911469876766205,0.3911469876766205,1.0,1.0,-3.429290294647217,1.0079741477966309,2.421316146850586,0.2334343045949936,0.8980147242546082,0.8980147242546082,0.0,292.9413452148437,299.0,50043.15625,0.0,4013.783203125,1.0,279.7583312988281,283.0361328125,292.16094970703125,295.38287353515625,293.1499938964844,293.1499938964844,280.04998779296875,36154.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652455568313599,3.652479648590088,8.901499768398935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.703125,0.0,1537.0557861328125,1895.4371337890625,0.0,4300.0,0.9059156775474548,1.0,0.0,3.0,1.0,0.0
12236880,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.782672107219696,0.4469853341579437,0.409048318862915,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8674560785293579,0.6173649430274963,0.5903399586677551,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8561785817146301,0.5941402912139893,0.4191012978553772,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372116446495056,0.3708041608333587,0.3587707281112671,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324796080589294,0.231208249926567,1.0783138275146484,284.77032470703125,284.95001220703125,300.2908630371094,289.0951232910156,298.1434631347656,297.2506103515625,284.7689819335937,1.0,0.6990635991096497,0.3911469876766205,0.3911469876766205,1.0,1.0,-3.429290294647217,1.0079741477966309,2.421316146850586,0.2334343045949936,0.8980147242546082,0.8980147242546082,0.0,292.9413452148437,299.0,50043.15625,0.0,4013.783203125,1.0,279.7583312988281,283.0361328125,292.16094970703125,295.38287353515625,293.1499938964844,293.1499938964844,280.04998779296875,36154.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652455568313599,3.652479648590088,8.901499768398935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.703125,0.0,1537.0557861328125,1895.4371337890625,0.0,4300.0,0.9059156775474548,1.0,0.0,3.0,1.0,0.0
12236940,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798468470573425,0.4459763765335083,0.4077635109424591,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8647087812423706,0.6164685487747192,0.5891238451004028,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558037281036377,0.5982834696769714,0.421670138835907,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7353718280792236,0.3707759976387024,0.3585497736930847,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6307082772254944,0.2309396564960479,1.0766959190368652,284.929443359375,284.95001220703125,300.2754821777344,289.085693359375,298.1374816894531,297.25177001953125,284.9305419921875,1.0,0.7003875374794006,0.390274316072464,0.390274316072464,1.0,1.0,-3.4271461963653564,1.0046979188919067,2.42244815826416,0.23047636449337,0.8990500569343567,0.8990500569343567,0.0,296.08251953125,302.0,48866.40234375,0.0,4026.797607421875,1.0,280.0420227050781,283.23907470703125,292.0658264160156,295.1585388183594,293.1499938964844,293.1499938964844,280.3500061035156,36050.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952077865600586,1.0,0.0,0.0,3.649876594543457,3.6499006748199454,8.888933393791376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.583984375,0.0,1533.40771484375,1895.4371337890625,0.0,4259.44873046875,0.9052943587303162,1.0,0.0,3.0,1.0,0.0
12237000,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798468470573425,0.4459763765335083,0.4077635109424591,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8647087812423706,0.6164685487747192,0.5891238451004028,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558037281036377,0.5982834696769714,0.421670138835907,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7353718280792236,0.3707759976387024,0.3585497736930847,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6307082772254944,0.2309396564960479,1.0766959190368652,284.929443359375,284.95001220703125,300.2754821777344,289.085693359375,298.1374816894531,297.25177001953125,284.9305419921875,1.0,0.7003875374794006,0.390274316072464,0.390274316072464,1.0,1.0,-3.4271461963653564,1.0046979188919067,2.42244815826416,0.23047636449337,0.8990500569343567,0.8990500569343567,0.0,296.08251953125,302.0,48866.40234375,0.0,4026.797607421875,1.0,280.0420227050781,283.23907470703125,292.0658264160156,295.1585388183594,293.1499938964844,293.1499938964844,280.3500061035156,36050.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952077865600586,1.0,0.0,0.0,3.649876594543457,3.6499006748199454,8.888933393791376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.583984375,0.0,1533.40771484375,1895.4371337890625,0.0,4259.44873046875,0.9052943587303162,1.0,0.0,3.0,1.0,0.0
12237060,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7790495753288269,0.4463391304016113,0.4079091250896454,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639145493507385,0.6170923709869385,0.5894742608070374,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8572965264320374,0.603817343711853,0.4253502190113067,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351271510124207,0.3718150854110718,0.3593695163726806,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6304003596305847,0.2315000146627426,1.0786348581314087,285.1116943359375,284.95001220703125,300.2599182128906,289.0761108398437,298.1412048339844,297.2654113769531,285.113037109375,1.0,0.7023367881774902,0.3896180391311645,0.3896180391311645,1.0,1.0,-3.435476779937744,1.0055794715881348,2.4298973083496094,0.229388803243637,0.9027278423309326,0.9027278423309326,0.0,297.93145751953125,305.0,47782.69921875,0.0,4058.72607421875,1.0,280.34161376953125,283.46337890625,292.03387451171875,295.0389709472656,293.1499938964844,293.1499938964844,280.04998779296875,35857.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835714101791382,1.0,0.0,0.0,3.654601812362671,3.65462589263916,8.911964073377021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.75439453125,0.0,1537.22607421875,1895.4371337890625,0.0,4159.689453125,0.906225860118866,1.0,0.0,3.0,1.0,0.0
12237120,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7790495753288269,0.4463391304016113,0.4079091250896454,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639145493507385,0.6170923709869385,0.5894742608070374,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8572965264320374,0.603817343711853,0.4253502190113067,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351271510124207,0.3718150854110718,0.3593695163726806,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6304003596305847,0.2315000146627426,1.0786348581314087,285.1116943359375,284.95001220703125,300.2599182128906,289.0761108398437,298.1412048339844,297.2654113769531,285.113037109375,1.0,0.7023367881774902,0.3896180391311645,0.3896180391311645,1.0,1.0,-3.435476779937744,1.0055794715881348,2.4298973083496094,0.229388803243637,0.9027278423309326,0.9027278423309326,0.0,297.93145751953125,305.0,47782.69921875,0.0,4058.72607421875,1.0,280.34161376953125,283.46337890625,292.03387451171875,295.0389709472656,293.1499938964844,293.1499938964844,280.04998779296875,35857.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835714101791382,1.0,0.0,0.0,3.654601812362671,3.65462589263916,8.911964073377021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.75439453125,0.0,1537.22607421875,1895.4371337890625,0.0,4159.689453125,0.906225860118866,1.0,0.0,3.0,1.0,0.0
12237180,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7772949934005737,0.445218414068222,0.4074953198432922,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622897267341614,0.6164088845252991,0.5894364714622498,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8578647971153259,0.607884407043457,0.4286106824874878,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7342920899391174,0.3721188306808471,0.3600658178329468,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296881437301636,0.2316618710756302,1.080794095993042,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13525390625,297.2655944824219,284.95166015625,1.0,0.704510509967804,0.3889617621898651,0.3889617621898651,1.0,1.0,-3.442303419113159,1.0059469938278198,2.43635630607605,0.2284049689769745,0.9014556407928468,0.9014556407928468,0.0,300.74517822265625,308.0,48965.4296875,0.0,4092.60107421875,1.0,280.05792236328125,283.2613525390625,292.10382080078125,295.2459411621094,293.1499938964844,293.1499938964844,279.75,35966.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99497389793396,1.0,0.0,0.0,3.656529903411865,3.6565539836883545,8.921369953895919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.47705078125,0.0,1540.19775390625,1895.4371337890625,0.0,4257.4619140625,0.906706929206848,1.0,0.0,3.0,1.0,0.0
12237240,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7772949934005737,0.445218414068222,0.4074953198432922,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622897267341614,0.6164088845252991,0.5894364714622498,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8578647971153259,0.607884407043457,0.4286106824874878,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7342920899391174,0.3721188306808471,0.3600658178329468,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296881437301636,0.2316618710756302,1.080794095993042,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13525390625,297.2655944824219,284.95166015625,1.0,0.704510509967804,0.3889617621898651,0.3889617621898651,1.0,1.0,-3.442303419113159,1.0059469938278198,2.43635630607605,0.2284049689769745,0.9014556407928468,0.9014556407928468,0.0,300.74517822265625,308.0,48965.4296875,0.0,4092.60107421875,1.0,280.05792236328125,283.2613525390625,292.10382080078125,295.2459411621094,293.1499938964844,293.1499938964844,279.75,35966.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99497389793396,1.0,0.0,0.0,3.656529903411865,3.6565539836883545,8.921369953895919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.47705078125,0.0,1540.19775390625,1895.4371337890625,0.0,4257.4619140625,0.906706929206848,1.0,0.0,3.0,1.0,0.0
12237300,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7756758332252502,0.4441016018390655,0.4067564606666565,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8607606887817383,0.6154400706291199,0.5888228416442871,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8574498891830444,0.6093636751174927,0.4298350512981415,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7332935333251953,0.3718521893024444,0.3600369989871979,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6288096308708191,0.2314325422048568,1.080646514892578,284.81622314453125,284.95001220703125,300.2361755371094,289.06158447265625,298.12860107421875,297.2607421875,284.8096618652344,1.0,0.7053961157798767,0.3886336386203766,0.3886336386203766,1.0,1.0,-3.4419426918029785,1.0048539638519287,2.437088966369629,0.2274585664272308,0.8992339968681335,0.8992339968681335,0.0,302.67596435546875,308.0,49968.4375,0.0,4103.02978515625,1.0,279.8012390136719,283.0867614746094,292.1353759765625,295.3993530273437,293.1499938964844,293.1499938964844,279.75,36076.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654887199401856,3.6549112796783447,8.913355600270734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.50634765625,0.0,1539.1829833984375,1895.4371337890625,0.0,4300.0,0.9063770174980164,1.0,0.0,3.0,1.0,0.0
12237360,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.7736549973487854,0.4427595734596252,0.4056921005249023,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8588367700576782,0.6141742467880249,0.5878162384033203,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8566538095474243,0.6106150150299072,0.4308019280433655,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7319605946540833,0.3713690042495727,0.3597433865070343,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.6276112198829651,0.2310210317373275,1.079548716545105,284.76971435546875,284.95001220703125,300.2281494140625,289.0567626953125,298.1202697753906,297.2538757324219,284.7684631347656,1.0,0.7060827016830444,0.38821741938591,0.38821741938591,1.0,1.0,-3.4389455318450928,1.0026280879974363,2.436317443847656,0.2259548604488372,0.8975287675857544,0.8975287675857544,0.0,304.84771728515625,311.0,50051.8828125,0.0,4108.142578125,1.0,279.7578430175781,283.0373229980469,292.128662109375,295.3491516113281,293.1499938964844,293.1499938964844,280.04998779296875,36166.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650951862335205,3.6509759426116943,8.894172083273588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.16064453125,0.0,1535.476806640625,1895.4371337890625,0.0,4300.0,0.9055896401405334,1.0,0.0,3.0,1.0,0.0
12237420,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7710120677947998,0.4417940378189087,0.4044561088085174,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562297224998474,0.6131918430328369,0.5865329504013062,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.856384813785553,0.6148809790611267,0.433451384305954,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7302380204200745,0.371354192495346,0.3595437705516815,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6259626746177673,0.2307895272970199,1.07813560962677,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.1146850585937,297.2556457519531,284.9308776855469,1.0,0.7074436545372009,0.3873850107192993,0.3873850107192993,1.0,1.0,-3.4371485710144043,0.9995748400688172,2.4375736713409424,0.2231329083442688,0.8985766768455505,0.8985766768455505,0.0,308.0096435546875,314.0,48876.26171875,0.0,4122.1484375,1.0,280.0420227050781,283.2411804199219,292.031494140625,295.1250915527344,293.1499938964844,293.1499938964844,280.3500061035156,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962974786758424,1.0,0.0,0.0,3.648128747940064,3.6481528282165527,8.880422228685347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.38623046875,0.0,1531.5125732421875,1895.4371337890625,0.0,4268.6982421875,0.9049086570739746,1.0,0.0,3.0,1.0,0.0
12237480,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7710120677947998,0.4417940378189087,0.4044561088085174,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562297224998474,0.6131918430328369,0.5865329504013062,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.856384813785553,0.6148809790611267,0.433451384305954,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7302380204200745,0.371354192495346,0.3595437705516815,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6259626746177673,0.2307895272970199,1.07813560962677,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.1146850585937,297.2556457519531,284.9308776855469,1.0,0.7074436545372009,0.3873850107192993,0.3873850107192993,1.0,1.0,-3.4371485710144043,0.9995748400688172,2.4375736713409424,0.2231329083442688,0.8985766768455505,0.8985766768455505,0.0,308.0096435546875,314.0,48876.26171875,0.0,4122.1484375,1.0,280.0420227050781,283.2411804199219,292.031494140625,295.1250915527344,293.1499938964844,293.1499938964844,280.3500061035156,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962974786758424,1.0,0.0,0.0,3.648128747940064,3.6481528282165527,8.880422228685347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.38623046875,0.0,1531.5125732421875,1895.4371337890625,0.0,4268.6982421875,0.9049086570739746,1.0,0.0,3.0,1.0,0.0
12237540,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702712416648865,0.4421728849411011,0.4046222567558288,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8554338216781616,0.6136958003044128,0.5867789387702942,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578943014144897,0.6205345988273621,0.4372155368328094,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7300134301185608,0.3723841607570648,0.3603606820106506,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.625691831111908,0.2313659638166427,1.0801725387573242,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181640625,297.2696533203125,285.113525390625,1.0,0.7094091176986694,0.3865526020526886,0.3865526020526886,1.0,1.0,-3.445594072341919,0.9999632239341736,2.4456307888031006,0.2215158939361572,0.9022619724273682,0.9022619724273682,0.0,309.8988647460937,317.0,47793.0859375,0.0,4154.91552734375,1.0,280.3415832519531,283.4656066894531,291.9969482421875,295.002685546875,293.1499938964844,293.1499938964844,280.04998779296875,35860.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849613904953004,1.0,0.0,0.0,3.652742862701416,3.652766942977905,8.902899821805477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.107421875,0.0,1535.1763916015625,1895.4371337890625,0.0,4171.69873046875,0.9058122634887696,1.0,0.0,3.0,1.0,0.0
12237600,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702712416648865,0.4421728849411011,0.4046222567558288,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8554338216781616,0.6136958003044128,0.5867789387702942,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578943014144897,0.6205345988273621,0.4372155368328094,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7300134301185608,0.3723841607570648,0.3603606820106506,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.625691831111908,0.2313659638166427,1.0801725387573242,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181640625,297.2696533203125,285.113525390625,1.0,0.7094091176986694,0.3865526020526886,0.3865526020526886,1.0,1.0,-3.445594072341919,0.9999632239341736,2.4456307888031006,0.2215158939361572,0.9022619724273682,0.9022619724273682,0.0,309.8988647460937,317.0,47793.0859375,0.0,4154.91552734375,1.0,280.3415832519531,283.4656066894531,291.9969482421875,295.002685546875,293.1499938964844,293.1499938964844,280.04998779296875,35860.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849613904953004,1.0,0.0,0.0,3.652742862701416,3.652766942977905,8.902899821805477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.107421875,0.0,1535.1763916015625,1895.4371337890625,0.0,4171.69873046875,0.9058122634887696,1.0,0.0,3.0,1.0,0.0
12237660,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7686176896095276,0.4410741031169891,0.4042265117168426,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8538528680801392,0.6128902435302734,0.5866270661354065,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584949970245361,0.6246668100357056,0.4405314922332763,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7292178869247437,0.372665524482727,0.3610402345657348,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250264644622803,0.2315316945314407,1.082369327545166,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1119689941406,297.26983642578125,284.9524841308594,1.0,0.7115790843963623,0.3858693540096283,0.3858693540096283,1.0,1.0,-3.452397108078003,1.0002001523971558,2.4521970748901367,0.2203959971666336,0.9010035395622252,0.9010035395622252,0.0,312.7519836425781,320.0,48977.97265625,0.0,4189.23486328125,1.0,280.0579528808594,283.26385498046875,292.0660095214844,295.2085266113281,293.1499938964844,293.1499938964844,279.75,35968.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964240789413452,1.0,0.0,0.0,3.654627084732056,3.654651165008545,8.912087423595949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.9072265625,0.0,1538.0833740234375,1895.4371337890625,0.0,4269.771484375,0.9062821865081788,1.0,0.0,3.0,1.0,0.0
12237720,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7686176896095276,0.4410741031169891,0.4042265117168426,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8538528680801392,0.6128902435302734,0.5866270661354065,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584949970245361,0.6246668100357056,0.4405314922332763,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7292178869247437,0.372665524482727,0.3610402345657348,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250264644622803,0.2315316945314407,1.082369327545166,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1119689941406,297.26983642578125,284.9524841308594,1.0,0.7115790843963623,0.3858693540096283,0.3858693540096283,1.0,1.0,-3.452397108078003,1.0002001523971558,2.4521970748901367,0.2203959971666336,0.9010035395622252,0.9010035395622252,0.0,312.7519836425781,320.0,48977.97265625,0.0,4189.23486328125,1.0,280.0579528808594,283.26385498046875,292.0660095214844,295.2085266113281,293.1499938964844,293.1499938964844,279.75,35968.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964240789413452,1.0,0.0,0.0,3.654627084732056,3.654651165008545,8.912087423595949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.9072265625,0.0,1538.0833740234375,1895.4371337890625,0.0,4269.771484375,0.9062821865081788,1.0,0.0,3.0,1.0,0.0
12237780,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651710510253906,0.4386416375637054,0.4024437069892883,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8505442142486572,0.61053866147995,0.584894061088562,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8573653101921082,0.6274323463439941,0.4427478313446045,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7269715070724487,0.3718851804733276,0.3606899976730346,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230226755142212,0.2308853864669799,1.081109642982483,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.09686279296875,297.2579345703125,284.7696838378906,1.0,0.713133692741394,0.385186105966568,0.385186105966568,1.0,1.0,-3.448907852172852,0.9969944357872008,2.451913595199585,0.2180760204792022,0.897094190120697,0.897094190120697,0.0,316.8851623535156,323.0,50064.609375,0.0,4204.5771484375,1.0,279.7580871582031,283.04022216796875,292.0964050292969,295.3162536621094,293.1499938964844,293.1499938964844,280.04998779296875,36166.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649050235748291,3.64907431602478,8.884908879736031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.265625,0.0,1533.357421875,1895.4371337890625,0.0,4300.0,0.9051629304885864,1.0,0.0,3.0,1.0,0.0
12237840,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651710510253906,0.4386416375637054,0.4024437069892883,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8505442142486572,0.61053866147995,0.584894061088562,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8573653101921082,0.6274323463439941,0.4427478313446045,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7269715070724487,0.3718851804733276,0.3606899976730346,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230226755142212,0.2308853864669799,1.081109642982483,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.09686279296875,297.2579345703125,284.7696838378906,1.0,0.713133692741394,0.385186105966568,0.385186105966568,1.0,1.0,-3.448907852172852,0.9969944357872008,2.451913595199585,0.2180760204792022,0.897094190120697,0.897094190120697,0.0,316.8851623535156,323.0,50064.609375,0.0,4204.5771484375,1.0,279.7580871582031,283.04022216796875,292.0964050292969,295.3162536621094,293.1499938964844,293.1499938964844,280.04998779296875,36166.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649050235748291,3.64907431602478,8.884908879736031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.265625,0.0,1533.357421875,1895.4371337890625,0.0,4300.0,0.9051629304885864,1.0,0.0,3.0,1.0,0.0
12237900,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7635287046432495,0.4379002153873443,0.4015423655509949,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8489293456077576,0.609717071056366,0.5839126110076904,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8568801879882812,0.6293269991874695,0.4438540637493133,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7258437275886536,0.3716826140880584,0.3604016602039337,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6219650506973267,0.2306375056505203,1.079876184463501,284.8898010253906,284.95001220703125,300.1542053222656,289.0146789550781,298.09234619140625,297.2562866210937,284.89569091796875,1.0,0.7137340903282166,0.3848444819450378,0.3848444819450378,1.0,1.0,-3.446136951446533,0.9950551986694336,2.4510817527771,0.2166723012924194,0.8978326916694641,0.8978326916694641,0.0,318.7852478027344,323.0,49032.171875,0.0,4208.61474609375,1.0,280.0010986328125,283.1978454589844,292.019775390625,295.09326171875,293.1499938964844,293.1499938964844,280.04998779296875,36112.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999735414981842,1.0,0.0,0.0,3.646692991256714,3.646717071533203,8.8734338987706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.75439453125,0.0,1530.334228515625,1895.4371337890625,0.0,4297.76953125,0.90465247631073,1.0,0.0,3.0,1.0,0.0
12237960,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.762676477432251,0.4376842677593231,0.4012219309806824,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8480360507965088,0.6094318628311157,0.5834991931915283,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8571571707725525,0.6317645907402039,0.4454366564750671,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7253038883209229,0.3718384802341461,0.3604621589183807,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6214187145233154,0.230645477771759,1.0796674489974976,284.93115234375,284.95001220703125,300.14581298828125,289.01031494140625,298.0915832519531,297.2597351074219,284.93218994140625,1.0,0.7144715785980225,0.3845047950744629,0.3845047950744629,1.0,1.0,-3.446972131729126,0.994330644607544,2.452641487121582,0.2156630009412765,0.8981549143791199,0.8981549143791199,0.0,320.0619201660156,311.0,48886.66796875,0.0,4218.3037109375,1.0,280.04254150390625,283.2442321777344,291.9982604980469,295.0928955078125,293.1499938964844,293.1499938964844,280.3500061035156,36055.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972856640815736,1.0,0.0,0.0,3.6462345123291016,3.646258354187012,8.871201657711936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.3720703125,0.0,1529.400146484375,1895.4371337890625,0.0,4277.0712890625,0.9044840335845948,1.0,0.0,3.0,1.0,0.0
12238020,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7655187249183655,0.4380837082862854,0.4011409878730774,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510869741439819,0.6098175644874573,0.5833579897880554,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8626806735992432,0.6375129222869873,0.4490590989589691,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7281875610351562,0.3728510439395904,0.3609824776649475,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.623799741268158,0.2312300652265548,1.0804014205932615,285.1112365722656,284.95001220703125,300.12890625,289.0018920898437,298.0954895019531,297.2740783691406,285.11248779296875,1.0,0.7123132944107056,0.3838253915309906,0.3838253915309906,1.0,1.0,-3.452564716339112,0.9941849708557128,2.4583797454833984,0.2141875922679901,0.9018131494522096,0.9018131494522096,0.0,314.8397827148437,299.0,47779.86328125,0.0,4202.033203125,1.0,280.3415832519531,283.46649169921875,291.9623107910156,294.9677429199219,293.1499938964844,293.1499938964844,280.04998779296875,35860.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861630201339722,1.0,0.0,0.0,3.6508476734161377,3.650871515274048,8.893663334674784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.16943359375,0.0,1533.068603515625,1895.4371337890625,0.0,4182.060546875,0.905388116836548,1.0,0.0,3.0,1.0,0.0
12238080,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7655187249183655,0.4380837082862854,0.4011409878730774,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510869741439819,0.6098175644874573,0.5833579897880554,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8626806735992432,0.6375129222869873,0.4490590989589691,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7281875610351562,0.3728510439395904,0.3609824776649475,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.623799741268158,0.2312300652265548,1.0804014205932615,285.1112365722656,284.95001220703125,300.12890625,289.0018920898437,298.0954895019531,297.2740783691406,285.11248779296875,1.0,0.7123132944107056,0.3838253915309906,0.3838253915309906,1.0,1.0,-3.452564716339112,0.9941849708557128,2.4583797454833984,0.2141875922679901,0.9018131494522096,0.9018131494522096,0.0,314.8397827148437,299.0,47779.86328125,0.0,4202.033203125,1.0,280.3415832519531,283.46649169921875,291.9623107910156,294.9677429199219,293.1499938964844,293.1499938964844,280.04998779296875,35860.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861630201339722,1.0,0.0,0.0,3.6508476734161377,3.650871515274048,8.893663334674784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.16943359375,0.0,1533.068603515625,1895.4371337890625,0.0,4182.060546875,0.905388116836548,1.0,0.0,3.0,1.0,0.0
12238140,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7696171402931213,0.4370729923248291,0.4004014730453491,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.855707585811615,0.6089398264884949,0.5826990008354187,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697875738143921,0.6417317390441895,0.4521207213401794,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7323605418205261,0.3731575906276703,0.3612478971481323,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6273643374443054,0.2314578145742416,1.0807842016220093,284.95001220703125,284.95001220703125,300.1119079589844,288.993896484375,298.0894470214844,297.27471923828125,284.9488525390625,1.0,0.7085597515106201,0.3831460177898407,0.3831460177898407,1.0,1.0,-3.45535945892334,0.9930849075317384,2.4622745513916016,0.2126209139823913,0.9004912376403809,0.9004912376403809,0.0,306.677490234375,287.0,48929.19140625,0.0,4161.10693359375,1.0,280.0579528808594,283.2626037597656,292.031005859375,295.1708068847656,293.1499938964844,293.1499938964844,279.75,35971.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974658489227296,1.0,0.0,0.0,3.652622699737549,3.652646780014038,8.902314903025399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6904296875,0.0,1535.874267578125,1895.4371337890625,0.0,4278.5966796875,0.905835509300232,1.0,0.0,3.0,1.0,0.0
12238200,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7696171402931213,0.4370729923248291,0.4004014730453491,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.855707585811615,0.6089398264884949,0.5826990008354187,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697875738143921,0.6417317390441895,0.4521207213401794,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7323605418205261,0.3731575906276703,0.3612478971481323,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6273643374443054,0.2314578145742416,1.0807842016220093,284.95001220703125,284.95001220703125,300.1119079589844,288.993896484375,298.0894470214844,297.27471923828125,284.9488525390625,1.0,0.7085597515106201,0.3831460177898407,0.3831460177898407,1.0,1.0,-3.45535945892334,0.9930849075317384,2.4622745513916016,0.2126209139823913,0.9004912376403809,0.9004912376403809,0.0,306.677490234375,287.0,48929.19140625,0.0,4161.10693359375,1.0,280.0579528808594,283.2626037597656,292.031005859375,295.1708068847656,293.1499938964844,293.1499938964844,279.75,35971.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974658489227296,1.0,0.0,0.0,3.652622699737549,3.652646780014038,8.902314903025399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6904296875,0.0,1535.874267578125,1895.4371337890625,0.0,4278.5966796875,0.905835509300232,1.0,0.0,3.0,1.0,0.0
