time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238260,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7731147408485413,0.4347882270812988,0.3982612490653991,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8599045872688293,0.6065654158592224,0.5804316401481628,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.876573383808136,0.6445984244346619,0.4540319442749023,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.7361272573471069,0.3724457919597626,0.3604498505592346,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.6304858922958374,0.2309277653694152,1.0776010751724243,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745544433594,297.2636413574219,284.7631225585937,1.0,0.7032356858253479,0.3824282586574554,0.3824282586574554,1.0,1.0,-3.447578430175781,0.9883462190628052,2.4592323303222656,0.2097136825323104,0.8964774012565613,0.8964774012565613,0.0,297.8751525878906,275.0,49975.703125,0.0,4089.301513671875,1.0,279.75811767578125,283.03662109375,292.06549072265625,295.2795104980469,293.1499938964844,293.1499938964844,280.04998779296875,36174.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646780252456665,3.6468043327331534,8.873857950675301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.138671875,0.0,1530.89013671875,1895.4371337890625,0.0,4300.0,0.904659867286682,1.0,0.0,3.0,1.0,0.0
12238320,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7731147408485413,0.4347882270812988,0.3982612490653991,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8599045872688293,0.6065654158592224,0.5804316401481628,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.876573383808136,0.6445984244346619,0.4540319442749023,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.7361272573471069,0.3724457919597626,0.3604498505592346,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.6304858922958374,0.2309277653694152,1.0776010751724243,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745544433594,297.2636413574219,284.7631225585937,1.0,0.7032356858253479,0.3824282586574554,0.3824282586574554,1.0,1.0,-3.447578430175781,0.9883462190628052,2.4592323303222656,0.2097136825323104,0.8964774012565613,0.8964774012565613,0.0,297.8751525878906,275.0,49975.703125,0.0,4089.301513671875,1.0,279.75811767578125,283.03662109375,292.06549072265625,295.2795104980469,293.1499938964844,293.1499938964844,280.04998779296875,36174.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646780252456665,3.6468043327331534,8.873857950675301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.138671875,0.0,1530.89013671875,1895.4371337890625,0.0,4300.0,0.904659867286682,1.0,0.0,3.0,1.0,0.0
12238380,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7755873203277588,0.4341074228286743,0.3970930874347687,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.86275714635849,0.60569828748703,0.5790707468986511,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.880993127822876,0.6468666791915894,0.4551361203193664,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7386077642440796,0.3723085522651672,0.359898179769516,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6324949860572815,0.2307589203119278,1.0752172470092771,284.8910827636719,284.95001220703125,300.0851745605469,288.9824523925781,298.0702514648437,297.2630310058594,284.895751953125,1.0,0.6998259425163269,0.3820262849330902,0.3820262849330902,1.0,1.0,-3.442326068878174,0.985402524471283,2.456923484802246,0.2078338116407394,0.8972199559211731,0.8972199559211731,0.0,292.2438659667969,275.0,48887.0078125,0.0,4042.844482421875,1.0,280.0106201171875,283.20343017578125,291.9833679199219,295.0536499023437,293.1499938964844,293.1499938964844,280.04998779296875,36110.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994070529937744,1.0,0.0,0.0,3.644171953201294,3.644195795059204,8.861168225848814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.3798828125,0.0,1527.5194091796875,1895.4371337890625,0.0,4295.00048828125,0.9040823578834534,1.0,0.0,3.0,1.0,0.0
12238440,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7784590721130371,0.4340032935142517,0.3966788351535797,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8658978343009949,0.6054620742797852,0.5784972310066223,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8854422569274902,0.6491005420684814,0.4564277231693268,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7412803769111633,0.3725047409534454,0.3597733974456787,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6346938014030457,0.2308495342731475,1.074268460273743,284.92144775390625,284.95001220703125,300.0775756835937,288.9794921875,298.0699462890625,297.2667541503906,284.9224548339844,1.0,0.6971933245658875,0.3817104697227478,0.3817104697227478,1.0,1.0,-3.441394329071045,0.9841553568840028,2.457238912582397,0.2067083418369293,0.897391676902771,0.897391676902771,0.0,287.1289978027344,263.0,48762.55078125,0.0,4010.444580078125,1.0,280.0419311523437,283.2377624511719,291.968017578125,295.05523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36067.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997444212436676,1.0,0.0,0.0,3.6435511112213135,3.643574953079224,8.858149271873117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.84326171875,0.0,1526.510498046875,1895.4371337890625,0.0,4278.41357421875,0.9038920402526855,1.0,0.0,3.0,1.0,0.0
12238500,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7822217345237732,0.4341691732406616,0.396413505077362,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8699974417686462,0.605514645576477,0.5780966281890869,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8910344839096069,0.6519466638565063,0.4580584466457367,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7447642683982849,0.3729591071605682,0.3598120510578155,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6375985145568848,0.2311365157365799,1.0738695859909058,285.0565795898437,284.95001220703125,300.0689392089844,288.97625732421875,298.0714111328125,297.2734069824219,285.06298828125,1.0,0.6942644119262695,0.3813515901565552,0.3813515901565552,1.0,1.0,-3.4421157836914062,0.9833295941352844,2.4587860107421875,0.2056429088115692,0.8994180560112,0.8994180560112,0.0,281.0283508300781,263.0,47744.8515625,0.0,3976.427734375,1.0,280.2983703613281,283.4115600585937,291.9217224121094,294.8842468261719,293.1499938964844,293.1499938964844,280.3500061035156,35959.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897251725196838,1.0,0.0,0.0,3.644517660140991,3.644541740417481,8.862850791047094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.2041015625,0.0,1526.7764892578125,1895.4371337890625,0.0,4212.66845703125,0.9040712118148804,1.0,0.0,3.0,1.0,0.0
12238560,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7866632342338562,0.4345655143260956,0.3964706063270569,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8748065829277039,0.6058515906333923,0.5780704021453857,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8973461985588074,0.655036211013794,0.4599620699882507,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7488529682159424,0.3736327588558197,0.3601145148277282,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.6410555243492126,0.2316137999296188,1.0744420289993286,285.10211181640625,284.95001220703125,300.0602722167969,288.97320556640625,298.07476806640625,297.2822570800781,285.1033020019531,1.0,0.6914870142936707,0.3811043798923492,0.3811043798923492,1.0,1.0,-3.4454903602600098,0.9836968779563904,2.4617934226989746,0.2051896154880523,0.9009243845939636,0.9009243845939636,0.0,274.5975646972656,251.0,47642.828125,0.0,3947.101318359375,1.0,280.34210205078125,283.4608459472656,291.931884765625,294.92840576171875,293.1499938964844,293.1499938964844,280.04998779296875,35872.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859939217567444,1.0,0.0,0.0,3.647698879241944,3.6477229595184326,8.878329254002892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.9892578125,0.0,1529.6573486328125,1895.4371337890625,0.0,4180.603515625,0.9046915769577026,1.0,0.0,3.0,1.0,0.0
12238620,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7946569323539734,0.4337126016616821,0.3957382440567016,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8837581872940063,0.6049873232841492,0.5772793292999268,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9093645811080932,0.6593844294548035,0.4630202651023865,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.756609320640564,0.3740395605564117,0.3603353798389435,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6477000713348389,0.2320034205913543,1.0748910903930664,284.9409484863281,284.95001220703125,300.0429077148437,288.96759033203125,298.069580078125,297.2835388183594,284.9397888183594,1.0,0.6858469247817993,0.3806099891662597,0.3806099891662597,1.0,1.0,-3.448155641555786,0.9830983877182008,2.465057134628296,0.2041332870721817,0.8994806408882141,0.8994806408882141,0.0,262.7499084472656,239.0,48793.87109375,0.0,3884.035400390625,1.0,280.0580139160156,283.2569274902344,292.0037536621094,295.1341247558594,293.1499938964844,293.1499938964844,280.3500061035156,35984.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971140027046204,1.0,0.0,0.0,3.6489737033844,3.6489975452423096,8.884535986908304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.5126953125,0.0,1531.912841796875,1895.4371337890625,0.0,4275.61767578125,0.9050284028053284,1.0,0.0,3.0,1.0,0.0
12238680,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7946569323539734,0.4337126016616821,0.3957382440567016,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8837581872940063,0.6049873232841492,0.5772793292999268,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9093645811080932,0.6593844294548035,0.4630202651023865,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.756609320640564,0.3740395605564117,0.3603353798389435,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6477000713348389,0.2320034205913543,1.0748910903930664,284.9409484863281,284.95001220703125,300.0429077148437,288.96759033203125,298.069580078125,297.2835388183594,284.9397888183594,1.0,0.6858469247817993,0.3806099891662597,0.3806099891662597,1.0,1.0,-3.448155641555786,0.9830983877182008,2.465057134628296,0.2041332870721817,0.8994806408882141,0.8994806408882141,0.0,262.7499084472656,239.0,48793.87109375,0.0,3884.035400390625,1.0,280.0580139160156,283.2569274902344,292.0037536621094,295.1341247558594,293.1499938964844,293.1499938964844,280.3500061035156,35984.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971140027046204,1.0,0.0,0.0,3.6489737033844,3.6489975452423096,8.884535986908304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.5126953125,0.0,1531.912841796875,1895.4371337890625,0.0,4275.61767578125,0.9050284028053284,1.0,0.0,3.0,1.0,0.0
12238740,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030428290367126,0.4335778951644897,0.394809365272522,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931862115859985,0.6046354174613953,0.5761353373527527,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9230684638023376,0.6645960211753845,0.4659546017646789,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7648457884788513,0.3747362792491913,0.3603001534938812,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.6547437310218811,0.2325384020805359,1.0743725299835205,285.1011047363281,284.95001220703125,300.0254821777344,288.9627685546875,298.06890869140625,297.2911071777344,285.1022033691406,1.0,0.6799476146697998,0.3801155686378479,0.3801155686378479,1.0,1.0,-3.448515653610229,0.981746792793274,2.466768980026245,0.2025528252124786,0.9028162956237792,0.9028162956237792,0.0,250.93801879882807,227.0,47689.53515625,0.0,3815.4072265625,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.9447021484375,293.1499938964844,293.1499938964844,280.04998779296875,35839.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988062620162964,1.0,0.0,0.0,3.654222249984741,3.654246330261232,8.910112683224725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.548828125,0.0,1536.672119140625,1895.4371337890625,0.0,4198.4033203125,0.9061247706413268,1.0,0.0,3.0,1.0,0.0
12238800,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030428290367126,0.4335778951644897,0.394809365272522,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931862115859985,0.6046354174613953,0.5761353373527527,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9230684638023376,0.6645960211753845,0.4659546017646789,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7648457884788513,0.3747362792491913,0.3603001534938812,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.6547437310218811,0.2325384020805359,1.0743725299835205,285.1011047363281,284.95001220703125,300.0254821777344,288.9627685546875,298.06890869140625,297.2911071777344,285.1022033691406,1.0,0.6799476146697998,0.3801155686378479,0.3801155686378479,1.0,1.0,-3.448515653610229,0.981746792793274,2.466768980026245,0.2025528252124786,0.9028162956237792,0.9028162956237792,0.0,250.93801879882807,227.0,47689.53515625,0.0,3815.4072265625,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.9447021484375,293.1499938964844,293.1499938964844,280.04998779296875,35839.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988062620162964,1.0,0.0,0.0,3.654222249984741,3.654246330261232,8.910112683224725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.548828125,0.0,1536.672119140625,1895.4371337890625,0.0,4198.4033203125,0.9061247706413268,1.0,0.0,3.0,1.0,0.0
12238860,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8118211627006531,0.4325165748596191,0.3938206434249878,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033381938934326,0.6034387946128845,0.5749616622924805,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9378941059112548,0.6687148213386536,0.4688033759593963,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738466262817383,0.3749225735664367,0.3602781891822815,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625308990478516,0.2327760457992553,1.074084758758545,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.06109619140625,297.2893371582031,284.9361267089844,1.0,0.6740428805351257,0.3794557750225067,0.3794557750225067,1.0,1.0,-3.4489803314208984,0.9799361228942872,2.469044208526612,0.2007392644882202,0.9013041257858276,0.9013041257858276,0.0,239.2621307373047,215.0,48818.09375,0.0,3747.802490234375,1.0,280.0579528808594,283.2522888183594,291.9934387207031,295.1276550292969,293.1499938964844,293.1499938964844,279.75,35968.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985339641571044,1.0,0.0,0.0,3.656107187271118,3.656131267547608,8.91930710622546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.66162109375,0.0,1539.7393798828125,1895.4371337890625,0.0,4287.62890625,0.9066112041473388,1.0,0.0,3.0,1.0,0.0
12238920,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8118211627006531,0.4325165748596191,0.3938206434249878,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033381938934326,0.6034387946128845,0.5749616622924805,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9378941059112548,0.6687148213386536,0.4688033759593963,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738466262817383,0.3749225735664367,0.3602781891822815,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625308990478516,0.2327760457992553,1.074084758758545,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.06109619140625,297.2893371582031,284.9361267089844,1.0,0.6740428805351257,0.3794557750225067,0.3794557750225067,1.0,1.0,-3.4489803314208984,0.9799361228942872,2.469044208526612,0.2007392644882202,0.9013041257858276,0.9013041257858276,0.0,239.2621307373047,215.0,48818.09375,0.0,3747.802490234375,1.0,280.0579528808594,283.2522888183594,291.9934387207031,295.1276550292969,293.1499938964844,293.1499938964844,279.75,35968.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985339641571044,1.0,0.0,0.0,3.656107187271118,3.656131267547608,8.91930710622546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.66162109375,0.0,1539.7393798828125,1895.4371337890625,0.0,4287.62890625,0.9066112041473388,1.0,0.0,3.0,1.0,0.0
12238980,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189723491668701,0.4303168952465057,0.3916675746440887,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.9127674698829652,0.6009351015090942,0.5724663138389587,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510111212730408,0.6715664267539978,0.4706404209136963,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818949222564697,0.3741869032382965,0.3593669533729553,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694486737251282,0.2323025912046432,1.070764183998108,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455017089844,297.2771301269531,284.7499389648437,1.0,0.6674574613571167,0.3787959814071655,0.3787959814071655,1.0,1.0,-3.4405176639556885,0.9751538634300232,2.4653637409210205,0.1979018151760101,0.8971089720726013,0.8971089720726013,0.0,228.5614624023437,203.0,49857.51171875,0.0,3664.2509765625,1.0,279.7580871582031,283.0259094238281,292.03302001953125,295.2382507324219,293.1499938964844,293.1499938964844,280.04998779296875,36180.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650014638900757,3.650038719177246,8.889606419870688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.41943359375,0.0,1534.5390625,1895.4371337890625,0.0,4300.0,0.9053869247436525,1.0,0.0,3.0,1.0,0.0
12239040,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189723491668701,0.4303168952465057,0.3916675746440887,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.9127674698829652,0.6009351015090942,0.5724663138389587,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510111212730408,0.6715664267539978,0.4706404209136963,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818949222564697,0.3741869032382965,0.3593669533729553,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694486737251282,0.2323025912046432,1.070764183998108,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455017089844,297.2771301269531,284.7499389648437,1.0,0.6674574613571167,0.3787959814071655,0.3787959814071655,1.0,1.0,-3.4405176639556885,0.9751538634300232,2.4653637409210205,0.1979018151760101,0.8971089720726013,0.8971089720726013,0.0,228.5614624023437,203.0,49857.51171875,0.0,3664.2509765625,1.0,279.7580871582031,283.0259094238281,292.03302001953125,295.2382507324219,293.1499938964844,293.1499938964844,280.04998779296875,36180.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650014638900757,3.650038719177246,8.889606419870688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.41943359375,0.0,1534.5390625,1895.4371337890625,0.0,4300.0,0.9053869247436525,1.0,0.0,3.0,1.0,0.0
12239100,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8228735327720642,0.4297045767307281,0.3906075060367584,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9182054400444032,0.600070595741272,0.5711496472358704,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9578555226325988,0.6735622882843018,0.471581757068634,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862933874130249,0.3740358650684356,0.3588293492794037,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6731979250907898,0.2321657687425613,1.0686194896697998,284.8691101074219,284.95001220703125,299.981689453125,288.9544372558594,298.0411071777344,297.2757263183594,284.8749084472656,1.0,0.663973331451416,0.3784660696983337,0.3784660696983337,1.0,1.0,-3.435558319091797,0.9725304245948792,2.4630279541015625,0.196279764175415,0.8976981043815613,0.8976981043815613,0.0,223.0069732666016,203.0,48807.37109375,0.0,3619.685302734375,1.0,280.0010986328125,283.1827087402344,291.95867919921875,295.01708984375,293.1499938964844,293.1499938964844,280.04998779296875,36132.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99977445602417,1.0,0.0,0.0,3.64725661277771,3.647280693054199,8.876177162164822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.2119140625,0.0,1531.1068115234375,1895.4371337890625,0.0,4298.0986328125,0.9047908782958984,1.0,0.0,3.0,1.0,0.0
12239160,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.828068733215332,0.4296169579029083,0.3901236355304718,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9254186749458312,0.5997498035430908,0.5704072117805481,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9659950137138368,0.6761311292648315,0.4730315208435058,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7919738292694092,0.3742554783821106,0.358652651309967,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6780915260314941,0.2322972267866134,1.0675517320632937,284.9096374511719,284.95001220703125,299.972900390625,288.9534606933594,298.04083251953125,297.2796325683594,284.9106140136719,1.0,0.6606258749961853,0.3782360851764679,0.3782360851764679,1.0,1.0,-3.434322595596313,0.9714206457138062,2.462902069091797,0.1953265219926834,0.8978689312934875,0.8978689312934875,0.0,216.79998779296875,191.0,48645.88671875,0.0,3580.330322265625,1.0,280.04254150390625,283.2284240722656,291.93951416015625,295.0180053710937,293.1499938964844,293.1499938964844,280.3500061035156,36079.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970781207084656,1.0,0.0,0.0,3.6463353633880615,3.646359205245972,8.871692784850893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.4111328125,0.0,1529.6871337890625,1895.4371337890625,0.0,4275.3134765625,0.9045218825340272,1.0,0.0,3.0,1.0,0.0
12239220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8410053849220276,0.430260419845581,0.3899721801280975,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431476593017578,0.6000751256942749,0.5698983073234558,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834730625152588,0.6821643710136414,0.4766161739826202,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.80592942237854,0.3754081130027771,0.3589935004711151,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6903656721115112,0.2331438660621643,1.0679786205291748,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458068847656,297.29473876953125,285.0918273925781,1.0,0.654407799243927,0.3777760863304138,0.3777760863304138,1.0,1.0,-3.4387528896331787,0.9715175628662108,2.467235326766968,0.1942647695541381,0.9012521505355836,0.9012521505355836,0.0,203.6690826416016,179.0,47538.5,0.0,3513.880615234375,1.0,280.3415832519531,283.45135498046875,291.9098815917969,294.89794921875,293.1499938964844,293.1499938964844,280.04998779296875,35887.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853482246398926,1.0,0.0,0.0,3.649935007095337,3.649959087371826,8.889218179319869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.61083984375,0.0,1532.25439453125,1895.4371337890625,0.0,4175.03662109375,0.9052024483680724,1.0,0.0,3.0,1.0,0.0
12239280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8410053849220276,0.430260419845581,0.3899721801280975,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431476593017578,0.6000751256942749,0.5698983073234558,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834730625152588,0.6821643710136414,0.4766161739826202,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.80592942237854,0.3754081130027771,0.3589935004711151,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6903656721115112,0.2331438660621643,1.0679786205291748,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458068847656,297.29473876953125,285.0918273925781,1.0,0.654407799243927,0.3777760863304138,0.3777760863304138,1.0,1.0,-3.4387528896331787,0.9715175628662108,2.467235326766968,0.1942647695541381,0.9012521505355836,0.9012521505355836,0.0,203.6690826416016,179.0,47538.5,0.0,3513.880615234375,1.0,280.3415832519531,283.45135498046875,291.9098815917969,294.89794921875,293.1499938964844,293.1499938964844,280.04998779296875,35887.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853482246398926,1.0,0.0,0.0,3.649935007095337,3.649959087371826,8.889218179319869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.61083984375,0.0,1532.25439453125,1895.4371337890625,0.0,4175.03662109375,0.9052024483680724,1.0,0.0,3.0,1.0,0.0
12239340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544149994850159,0.4295024871826172,0.3893038332462311,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9603607058525084,0.5991702079772949,0.5690457224845886,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.998416006565094,0.6865272521972656,0.479651927947998,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8195676207542419,0.3758387863636017,0.3592223227024078,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031815648078918,0.2336165904998779,1.0687335729599,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.04022216796875,297.2952575683594,284.92974853515625,1.0,0.6484079360961914,0.3773160874843597,0.3773160874843597,1.0,1.0,-3.441765546798706,0.971127450466156,2.4706380367279053,0.1933251321315765,0.8996854424476624,0.8996854424476624,0.0,191.5118865966797,182.0,48693.62109375,0.0,3449.613525390625,1.0,280.0579833984375,283.248779296875,291.9874267578125,295.1097106933594,293.1499938964844,293.1499938964844,280.3500061035156,35999.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996276557445526,1.0,0.0,0.0,3.650669813156128,3.650693655014038,8.892797040971345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.357421875,0.0,1533.908447265625,1895.4371337890625,0.0,4268.5205078125,0.9054180383682252,1.0,0.0,3.0,1.0,0.0
12239400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544149994850159,0.4295024871826172,0.3893038332462311,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9603607058525084,0.5991702079772949,0.5690457224845886,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.998416006565094,0.6865272521972656,0.479651927947998,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8195676207542419,0.3758387863636017,0.3592223227024078,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031815648078918,0.2336165904998779,1.0687335729599,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.04022216796875,297.2952575683594,284.92974853515625,1.0,0.6484079360961914,0.3773160874843597,0.3773160874843597,1.0,1.0,-3.441765546798706,0.971127450466156,2.4706380367279053,0.1933251321315765,0.8996854424476624,0.8996854424476624,0.0,191.5118865966797,182.0,48693.62109375,0.0,3449.613525390625,1.0,280.0579833984375,283.248779296875,291.9874267578125,295.1097106933594,293.1499938964844,293.1499938964844,280.3500061035156,35999.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996276557445526,1.0,0.0,0.0,3.650669813156128,3.650693655014038,8.892797040971345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.357421875,0.0,1533.908447265625,1895.4371337890625,0.0,4268.5205078125,0.9054180383682252,1.0,0.0,3.0,1.0,0.0
12239460,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585782647132874,0.4293704926967621,0.3887162208557129,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652453064918518,0.5987071990966797,0.5681492686271667,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9990000128746032,0.6925820708274841,0.475048154592514,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.823965847492218,0.3764930367469787,0.3594940900802612,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7075360417366028,0.2341826856136322,1.069969654083252,285.0890197753906,284.95001220703125,299.920166015625,288.9532775878906,298.0409851074219,297.3052673339844,285.0898742675781,1.0,0.6458921432495117,0.3767182826995849,0.3767182826995849,1.0,1.0,-3.436009645462036,0.9674405455589294,2.468569040298462,0.1910807788372039,0.9028506875038148,0.9028506875038148,0.0,187.5767974853516,185.0,47545.57421875,0.0,3413.22119140625,1.0,280.3420715332031,283.4483337402344,291.9234313964844,294.9244689941406,293.1499938964844,293.1499938964844,280.04998779296875,35856.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986932098865509,1.0,0.0,0.0,3.655323266983032,3.6553473472595215,8.915483249438694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.65625,0.0,1538.0228271484375,1895.4371337890625,0.0,4188.68310546875,0.9063823223114014,1.0,0.0,3.0,1.0,0.0
12239520,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585782647132874,0.4293704926967621,0.3887162208557129,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652453064918518,0.5987071990966797,0.5681492686271667,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9990000128746032,0.6925820708274841,0.475048154592514,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.823965847492218,0.3764930367469787,0.3594940900802612,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7075360417366028,0.2341826856136322,1.069969654083252,285.0890197753906,284.95001220703125,299.920166015625,288.9532775878906,298.0409851074219,297.3052673339844,285.0898742675781,1.0,0.6458921432495117,0.3767182826995849,0.3767182826995849,1.0,1.0,-3.436009645462036,0.9674405455589294,2.468569040298462,0.1910807788372039,0.9028506875038148,0.9028506875038148,0.0,187.5767974853516,185.0,47545.57421875,0.0,3413.22119140625,1.0,280.3420715332031,283.4483337402344,291.9234313964844,294.9244689941406,293.1499938964844,293.1499938964844,280.04998779296875,35856.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986932098865509,1.0,0.0,0.0,3.655323266983032,3.6553473472595215,8.915483249438694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.65625,0.0,1538.0228271484375,1895.4371337890625,0.0,4188.68310546875,0.9063823223114014,1.0,0.0,3.0,1.0,0.0
12239580,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8596566915512085,0.4288211762905121,0.3885266780853271,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9664371609687804,0.5980149507522583,0.5677921772003174,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.696631133556366,0.473007321357727,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8253108263015747,0.3766664266586303,0.359831690788269,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7089539170265198,0.2344227731227874,1.0714833736419678,284.9468078613281,284.95001220703125,299.9089050292969,288.9545593261719,298.0408630371094,297.3108215332031,284.9430236816406,1.0,0.6453554630279541,0.3763356804847717,0.3763356804847717,1.0,1.0,-3.435376644134521,0.96609765291214,2.4692790508270264,0.1896252334117889,0.901529848575592,0.901529848575592,0.0,186.58465576171875,185.0,48600.8125,0.0,3405.67529296875,1.0,280.0793151855469,283.2661437988281,291.9916687011719,295.13055419921875,293.1499938964844,293.1499938964844,280.04998779296875,35950.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948086738586426,1.0,0.0,0.0,3.6567611694335938,3.656785249710083,8.922498295760306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.98095703125,0.0,1540.330078125,1895.4371337890625,0.0,4256.0576171875,0.9067291021347046,1.0,0.0,3.0,1.0,0.0
12239640,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8593020439147949,0.4282594919204712,0.3880869746208191,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9660894870758056,0.5973489880561829,0.5672509074211121,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9990000128746032,0.6985454559326172,0.4730647802352905,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8252589702606201,0.3765687346458435,0.3598026633262634,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7089723348617554,0.2344167679548263,1.0716936588287354,284.9245300292969,284.95001220703125,299.9025573730469,288.9555053710937,298.03857421875,297.31085205078125,284.9234313964844,1.0,0.6452544927597046,0.3761204779148102,0.3761204779148102,1.0,1.0,-3.4344842433929443,0.9651585221290588,2.4693257808685303,0.1888764947652816,0.901152491569519,0.901152491569519,0.0,186.5705108642578,188.0,48664.6171875,0.0,3403.505126953125,1.0,280.0579528808594,283.2417297363281,291.988037109375,295.1109313964844,293.1499938964844,293.1499938964844,279.75,35987.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996960699558258,1.0,0.0,0.0,3.65648889541626,3.656512975692749,8.92116929662734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.2607421875,0.0,1540.30712890625,1895.4371337890625,0.0,4274.3193359375,0.9067099094390868,1.0,0.0,3.0,1.0,0.0
12239700,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8582355976104736,0.4272447228431701,0.3873567581176758,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.964948832988739,0.5961611270904541,0.5663352608680725,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.700706958770752,0.4739626348018646,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8246564865112305,0.3762382268905639,0.3596397936344147,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7084662318229675,0.234257698059082,1.0715316534042358,284.7882385253906,284.95001220703125,299.893798828125,288.95709228515625,298.0323181152344,297.3066711425781,284.7816162109375,1.0,0.6452987194061279,0.3758215606212616,0.3758215606212616,1.0,1.0,-3.433195114135742,0.963837742805481,2.469357252120972,0.1878354400396347,0.8987460732460022,0.8987460732460022,0.0,186.9287872314453,188.0,49663.03125,0.0,3402.591064453125,1.0,279.8012084960937,283.0672302246094,292.0272827148437,295.26715087890625,293.1499938964844,293.1499938964844,279.75,36102.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543099880218506,3.65433406829834,8.910540714168746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.13818359375,0.0,1538.737060546875,1895.4371337890625,0.0,4300.0,0.9062649011611938,1.0,0.0,3.0,1.0,0.0
12239760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.8563715815544128,0.4260343015193939,0.3863463401794433,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.962916135787964,0.5947547554969788,0.5651063323020935,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.9990000128746032,0.7023431062698364,0.4758748710155487,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8233393430709839,0.3757131695747375,0.3592409193515777,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.707230269908905,0.2339285463094711,1.0705126523971558,284.7426452636719,284.95001220703125,299.885009765625,288.9590148925781,298.0231018066406,297.2980651855469,284.74151611328125,1.0,0.6454578042030334,0.3756035566329956,0.3756035566329956,1.0,1.0,-3.431097507476806,0.9624779224395752,2.4686195850372314,0.1869402527809143,0.8968685865402222,0.8968685865402222,0.0,187.7247009277344,191.0,49755.19921875,0.0,3402.3466796875,1.0,279.7578125,283.01873779296875,292.0281677246094,295.2248840332031,293.1499938964844,293.1499938964844,280.04998779296875,36197.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649771928787232,3.6497960090637207,8.888424076758383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.0703125,0.0,1534.3922119140625,1895.4371337890625,0.0,4300.0,0.9053462147712708,1.0,0.0,3.0,1.0,0.0
12239820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535526394844055,0.4252545237541199,0.3852390348911285,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9595584869384766,0.593492865562439,0.5635059475898743,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.7069955468177795,0.4793371856212616,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212466835975647,0.375637948513031,0.3589150905609131,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7052009701728821,0.2338579297065735,1.0695267915725708,284.90625,284.95001220703125,299.86749267578125,288.9638366699219,298.0172119140625,297.2980041503906,284.907470703125,1.0,0.6462553143501282,0.3751675486564636,0.3751675486564636,1.0,1.0,-3.430417537689209,0.9609537124633788,2.46946382522583,0.1854215711355209,0.8976279497146606,0.8976279497146606,0.0,189.30702209472656,194.0,48605.23046875,0.0,3410.0419921875,1.0,280.0419921875,283.225341796875,291.9447326660156,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,36088.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957327246665956,1.0,0.0,0.0,3.645742654800415,3.645766496658325,8.868809118212084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.373046875,0.0,1529.100830078125,1895.4371337890625,0.0,4263.90673828125,0.9043973088264464,1.0,0.0,3.0,1.0,0.0
12239880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535526394844055,0.4252545237541199,0.3852390348911285,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9595584869384766,0.593492865562439,0.5635059475898743,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.7069955468177795,0.4793371856212616,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212466835975647,0.375637948513031,0.3589150905609131,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7052009701728821,0.2338579297065735,1.0695267915725708,284.90625,284.95001220703125,299.86749267578125,288.9638366699219,298.0172119140625,297.2980041503906,284.907470703125,1.0,0.6462553143501282,0.3751675486564636,0.3751675486564636,1.0,1.0,-3.430417537689209,0.9609537124633788,2.46946382522583,0.1854215711355209,0.8976279497146606,0.8976279497146606,0.0,189.30702209472656,194.0,48605.23046875,0.0,3410.0419921875,1.0,280.0419921875,283.225341796875,291.9447326660156,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,36088.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957327246665956,1.0,0.0,0.0,3.645742654800415,3.645766496658325,8.868809118212084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.373046875,0.0,1529.100830078125,1895.4371337890625,0.0,4263.90673828125,0.9043973088264464,1.0,0.0,3.0,1.0,0.0
12239940,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524825572967529,0.4257353544235229,0.3854927122592926,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.957965850830078,0.5936082005500793,0.5633951425552368,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133459448814392,0.4815113246440887,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206120729446411,0.3766019940376282,0.3596532046794891,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046816349029541,0.2345789968967437,1.0721335411071775,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230407714844,297.3138122558594,285.0926513671875,1.0,0.6478914618492126,0.374731570482254,0.374731570482254,1.0,1.0,-3.437219381332397,0.9618852734565736,2.4753341674804688,0.184722363948822,0.9010510444641112,0.9010510444641112,0.0,190.630599975586,197.0,47532.9296875,0.0,3433.792236328125,1.0,280.341552734375,283.4514465332031,291.9257507324219,294.91021728515625,293.1499938964844,293.1499938964844,280.04998779296875,35890.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836503863334656,1.0,0.0,0.0,3.649209260940552,3.649233341217041,8.885683655535104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.81640625,0.0,1531.4722900390625,1895.4371337890625,0.0,4160.37255859375,0.905043125152588,1.0,0.0,3.0,1.0,0.0
12240000,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524825572967529,0.4257353544235229,0.3854927122592926,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.957965850830078,0.5936082005500793,0.5633951425552368,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133459448814392,0.4815113246440887,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206120729446411,0.3766019940376282,0.3596532046794891,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046816349029541,0.2345789968967437,1.0721335411071775,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230407714844,297.3138122558594,285.0926513671875,1.0,0.6478914618492126,0.374731570482254,0.374731570482254,1.0,1.0,-3.437219381332397,0.9618852734565736,2.4753341674804688,0.184722363948822,0.9010510444641112,0.9010510444641112,0.0,190.630599975586,197.0,47532.9296875,0.0,3433.792236328125,1.0,280.341552734375,283.4514465332031,291.9257507324219,294.91021728515625,293.1499938964844,293.1499938964844,280.04998779296875,35890.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836503863334656,1.0,0.0,0.0,3.649209260940552,3.649233341217041,8.885683655535104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.81640625,0.0,1531.4722900390625,1895.4371337890625,0.0,4160.37255859375,0.905043125152588,1.0,0.0,3.0,1.0,0.0
12240060,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8501050472259521,0.4248132705688476,0.3852000832557678,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9549641013145448,0.5924866795539856,0.5628783702850342,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181265950202942,0.4853230118751526,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8190056085586548,0.3768231272697449,0.3602428436279297,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033540606498718,0.2348982989788055,1.074859380722046,284.9353942871094,284.95001220703125,299.8326721191406,288.97705078125,298.0162658691406,297.3125,284.9345092773437,1.0,0.6500177979469299,0.3742073178291321,0.3742073178291321,1.0,1.0,-3.444824457168579,0.9628089070320128,2.482015609741211,0.1840022355318069,0.8995670080184937,0.8995670080184937,0.0,192.7833709716797,200.0,48736.91796875,0.0,3464.393310546875,1.0,280.0579833984375,283.2519226074219,292.01226806640625,295.134033203125,293.1499938964844,293.1499938964844,280.3500061035156,35997.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946017265319824,1.0,0.0,0.0,3.649990081787109,3.650014162063599,8.889486480256892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.37646484375,0.0,1533.13818359375,1895.4371337890625,0.0,4254.2978515625,0.9052656888961792,1.0,0.0,3.0,1.0,0.0
