time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240120,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8501050472259521,0.4248132705688476,0.3852000832557678,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9549641013145448,0.5924866795539856,0.5628783702850342,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181265950202942,0.4853230118751526,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8190056085586548,0.3768231272697449,0.3602428436279297,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033540606498718,0.2348982989788055,1.074859380722046,284.9353942871094,284.95001220703125,299.8326721191406,288.97705078125,298.0162658691406,297.3125,284.9345092773437,1.0,0.6500177979469299,0.3742073178291321,0.3742073178291321,1.0,1.0,-3.444824457168579,0.9628089070320128,2.482015609741211,0.1840022355318069,0.8995670080184937,0.8995670080184937,0.0,192.7833709716797,200.0,48736.91796875,0.0,3464.393310546875,1.0,280.0579833984375,283.2519226074219,292.01226806640625,295.134033203125,293.1499938964844,293.1499938964844,280.3500061035156,35997.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946017265319824,1.0,0.0,0.0,3.649990081787109,3.650014162063599,8.889486480256892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.37646484375,0.0,1533.13818359375,1895.4371337890625,0.0,4254.2978515625,0.9052656888961792,1.0,0.0,3.0,1.0,0.0
12240180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471141457557678,0.4245778620243072,0.3847255110740661,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9511078000068665,0.5919135212898254,0.5620923042297363,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9990000128746032,0.7231757640838623,0.4900753498077392,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167353272438049,0.3773248195648193,0.3605849742889404,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013339996337891,0.2353362441062927,1.07658851146698,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0132751464844,297.3161315917969,285.10321044921875,1.0,0.6522530913352966,0.3736830651760101,0.3736830651760101,1.0,1.0,-3.451509475708008,0.963422954082489,2.488086462020874,0.1830231696367263,0.9029586315155028,0.9029586315155028,0.0,195.35215759277344,203.0,47702.41796875,0.0,3495.394775390625,1.0,280.342041015625,283.45831298828125,291.9561462402344,294.9627380371094,293.1499938964844,293.1499938964844,280.04998779296875,35844.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856046438217164,1.0,0.0,0.0,3.655036211013794,3.655060291290283,8.914082627597963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.86865234375,0.0,1537.6153564453125,1895.4371337890625,0.0,4177.248046875,0.906311333179474,1.0,0.0,3.0,1.0,0.0
12240240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471141457557678,0.4245778620243072,0.3847255110740661,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9511078000068665,0.5919135212898254,0.5620923042297363,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9990000128746032,0.7231757640838623,0.4900753498077392,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167353272438049,0.3773248195648193,0.3605849742889404,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013339996337891,0.2353362441062927,1.07658851146698,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0132751464844,297.3161315917969,285.10321044921875,1.0,0.6522530913352966,0.3736830651760101,0.3736830651760101,1.0,1.0,-3.451509475708008,0.963422954082489,2.488086462020874,0.1830231696367263,0.9029586315155028,0.9029586315155028,0.0,195.35215759277344,203.0,47702.41796875,0.0,3495.394775390625,1.0,280.342041015625,283.45831298828125,291.9561462402344,294.9627380371094,293.1499938964844,293.1499938964844,280.04998779296875,35844.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856046438217164,1.0,0.0,0.0,3.655036211013794,3.655060291290283,8.914082627597963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.86865234375,0.0,1537.6153564453125,1895.4371337890625,0.0,4177.248046875,0.906311333179474,1.0,0.0,3.0,1.0,0.0
12240300,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8458925485610962,0.4242115020751953,0.3846922218799591,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9494502544403076,0.5914279818534851,0.5619191527366638,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7253970503807068,0.4922514259815216,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8158231973648071,0.3774675726890564,0.3609137237071991,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7005564570426941,0.2355039715766906,1.0779858827590942,284.9831848144531,284.95001220703125,299.8070373535156,288.9877319335937,298.0097351074219,297.315185546875,284.9773864746094,1.0,0.6534842848777771,0.3734209239482879,0.3734209239482879,1.0,1.0,-3.4559571743011475,0.9640861749649048,2.491871118545532,0.1827040612697601,0.9020406007766724,0.9020406007766724,0.0,196.60208129882807,203.0,48740.93359375,0.0,3513.365478515625,1.0,280.0987243652344,283.3008728027344,292.0223999023437,295.1778564453125,293.1499938964844,293.1499938964844,280.04998779296875,35905.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923041462898254,1.0,0.0,0.0,3.656973361968994,3.6569974422454834,8.923533414417761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.24169921875,0.0,1540.2335205078125,1895.4371337890625,0.0,4234.72412109375,0.9067365527153016,1.0,0.0,3.0,1.0,0.0
12240360,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8438867926597595,0.4234091341495514,0.3841691017150879,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9468920826911926,0.590507447719574,0.5612652897834778,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.7269895672798157,0.4952617287635803,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8142437934875488,0.3772952854633331,0.3609238862991333,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6991397142410278,0.2354423552751541,1.078400731086731,284.9430236816406,284.95001220703125,299.798583984375,288.9913330078125,298.0018310546875,297.3083190917969,284.942138671875,1.0,0.6546526551246643,0.3731046319007873,0.3731046319007873,1.0,1.0,-3.458677291870117,0.9640279412269592,2.494649171829224,0.1820650994777679,0.9015576243400574,0.9015576243400574,0.0,198.1843414306641,206.0,48901.19921875,0.0,3529.2080078125,1.0,280.0574035644531,283.255859375,292.0274963378906,295.1625061035156,293.1499938964844,293.1499938964844,279.75,35966.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996316134929657,1.0,0.0,0.0,3.656989812850952,3.6570138931274414,8.923614700506732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.36865234375,0.0,1540.7083740234375,1895.4371337890625,0.0,4268.85595703125,0.9068087339401244,1.0,0.0,3.0,1.0,0.0
12240420,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.83884596824646,0.4211116433143616,0.3824430704116821,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9404118657112122,0.5879009962081909,0.5591906309127808,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287260293960571,0.5024760365486145,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100112676620483,0.3763372600078583,0.360348641872406,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6952351331710815,0.234811320900917,1.0769938230514526,284.7647399902344,284.95001220703125,299.78173828125,288.9985656738281,297.97906494140625,297.2851257324219,284.763671875,1.0,0.6567302346229553,0.3724720478057861,0.3724720478057861,1.0,1.0,-3.460404872894287,0.9626747369766236,2.497730255126953,0.180351972579956,0.8975927829742432,0.8975927829742432,0.0,201.79324340820312,209.0,50034.515625,0.0,3554.674560546875,1.0,279.758056640625,283.0358581542969,292.06939697265625,295.2825622558594,293.1499938964844,293.1499938964844,280.04998779296875,36168.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651339292526245,3.6513631343841553,8.896058716345578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.8056640625,0.0,1535.917724609375,1895.4371337890625,0.0,4300.0,0.9056759476661682,1.0,0.0,3.0,1.0,0.0
12240480,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.83884596824646,0.4211116433143616,0.3824430704116821,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9404118657112122,0.5879009962081909,0.5591906309127808,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287260293960571,0.5024760365486145,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100112676620483,0.3763372600078583,0.360348641872406,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6952351331710815,0.234811320900917,1.0769938230514526,284.7647399902344,284.95001220703125,299.78173828125,288.9985656738281,297.97906494140625,297.2851257324219,284.763671875,1.0,0.6567302346229553,0.3724720478057861,0.3724720478057861,1.0,1.0,-3.460404872894287,0.9626747369766236,2.497730255126953,0.180351972579956,0.8975927829742432,0.8975927829742432,0.0,201.79324340820312,209.0,50034.515625,0.0,3554.674560546875,1.0,279.758056640625,283.0358581542969,292.06939697265625,295.2825622558594,293.1499938964844,293.1499938964844,280.04998779296875,36168.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651339292526245,3.6513631343841553,8.896058716345578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.8056640625,0.0,1535.917724609375,1895.4371337890625,0.0,4300.0,0.9056759476661682,1.0,0.0,3.0,1.0,0.0
12240540,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348525166511536,0.4202404618263244,0.3813168704509735,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349542856216432,0.5865763425827026,0.5576040148735046,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.731741726398468,0.508556067943573,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8064285516738892,0.3761657774448395,0.3599911034107208,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6919000744819641,0.2346083223819732,1.075678825378418,284.928466796875,284.95001220703125,299.7649841308594,289.005859375,297.9682312011719,297.2782592773437,284.9296569824219,1.0,0.6586472988128662,0.3718394339084625,0.3718394339084625,1.0,1.0,-3.462435483932495,0.961425244808197,2.5010101795196533,0.1785139143466949,0.8986505270004272,0.8986505270004272,0.0,204.9568328857422,212.0,48900.02734375,0.0,3578.276611328125,1.0,280.0420227050781,283.2423095703125,291.9889221191406,295.0783386230469,293.1499938964844,293.1499938964844,280.3500061035156,36057.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961299300193788,1.0,0.0,0.0,3.648474931716919,3.648499011993408,8.882108204488759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.01123046875,0.0,1531.9019775390625,1895.4371337890625,0.0,4267.27685546875,0.9049867391586304,1.0,0.0,3.0,1.0,0.0
12240600,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348525166511536,0.4202404618263244,0.3813168704509735,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349542856216432,0.5865763425827026,0.5576040148735046,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.731741726398468,0.508556067943573,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8064285516738892,0.3761657774448395,0.3599911034107208,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6919000744819641,0.2346083223819732,1.075678825378418,284.928466796875,284.95001220703125,299.7649841308594,289.005859375,297.9682312011719,297.2782592773437,284.9296569824219,1.0,0.6586472988128662,0.3718394339084625,0.3718394339084625,1.0,1.0,-3.462435483932495,0.961425244808197,2.5010101795196533,0.1785139143466949,0.8986505270004272,0.8986505270004272,0.0,204.9568328857422,212.0,48900.02734375,0.0,3578.276611328125,1.0,280.0420227050781,283.2423095703125,291.9889221191406,295.0783386230469,293.1499938964844,293.1499938964844,280.3500061035156,36057.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961299300193788,1.0,0.0,0.0,3.648474931716919,3.648499011993408,8.882108204488759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.01123046875,0.0,1531.9019775390625,1895.4371337890625,0.0,4267.27685546875,0.9049867391586304,1.0,0.0,3.0,1.0,0.0
12240660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8330010175704956,0.4206305742263794,0.3815222978591919,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.9320822358131408,0.5866051316261292,0.5574515461921692,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.736818790435791,0.5123353004455566,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048452138900757,0.3770317137241363,0.3606737852096557,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.6905247569084167,0.2352105379104614,1.0779110193252563,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.97076416015625,297.289306640625,285.1139221191406,1.0,0.660922110080719,0.3713192939758301,0.3713192939758301,1.0,1.0,-3.470543622970581,0.96248197555542,2.508061647415161,0.1776256114244461,0.9023532271385192,0.9023532271385192,0.0,207.27517700195312,215.0,47829.0703125,0.0,3611.6005859375,1.0,280.3415832519531,283.4675598144531,291.9706420898437,294.9736022949219,293.1499938964844,293.1499938964844,280.04998779296875,35859.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844251871109008,1.0,0.0,0.0,3.653102397918701,3.6531264781951904,8.904652872843144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.53564453125,0.0,1535.573974609375,1895.4371337890625,0.0,4167.06884765625,0.9058926105499268,1.0,0.0,3.0,1.0,0.0
12240720,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8330010175704956,0.4206305742263794,0.3815222978591919,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.9320822358131408,0.5866051316261292,0.5574515461921692,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.736818790435791,0.5123353004455566,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048452138900757,0.3770317137241363,0.3606737852096557,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.6905247569084167,0.2352105379104614,1.0779110193252563,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.97076416015625,297.289306640625,285.1139221191406,1.0,0.660922110080719,0.3713192939758301,0.3713192939758301,1.0,1.0,-3.470543622970581,0.96248197555542,2.508061647415161,0.1776256114244461,0.9023532271385192,0.9023532271385192,0.0,207.27517700195312,215.0,47829.0703125,0.0,3611.6005859375,1.0,280.3415832519531,283.4675598144531,291.9706420898437,294.9736022949219,293.1499938964844,293.1499938964844,280.04998779296875,35859.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844251871109008,1.0,0.0,0.0,3.653102397918701,3.6531264781951904,8.904652872843144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.53564453125,0.0,1535.573974609375,1895.4371337890625,0.0,4167.06884765625,0.9058926105499268,1.0,0.0,3.0,1.0,0.0
12240780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8313780426979065,0.4200625419616699,0.3814885020256042,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9297155141830444,0.5858972668647766,0.5572529435157776,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.7396159172058105,0.515274167060852,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035383224487305,0.3772323131561279,0.3611887097358703,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6894873976707458,0.2354442328214645,1.080024242401123,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659423828125,297.28814697265625,284.96710205078125,1.0,0.662720263004303,0.3709447681903839,0.3709447681903839,1.0,1.0,-3.476967096328736,0.9634295701980592,2.513537645339966,0.177178293466568,0.901279866695404,0.901279866695404,0.0,209.17138671875,215.0,48983.33984375,0.0,3638.443115234375,1.0,280.0719299316406,283.2825012207031,292.0570678710937,295.206787109375,293.1499938964844,293.1499938964844,280.04998779296875,35945.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936573505401612,1.0,0.0,0.0,3.654974460601807,3.654998540878296,8.913781357478001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.02783203125,0.0,1538.299072265625,1895.4371337890625,0.0,4246.2607421875,0.9063347578048706,1.0,0.0,3.0,1.0,0.0
12240840,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8302606344223022,0.4196384251117706,0.3811909854412079,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9281970858573914,0.5854106545448303,0.5568912625312805,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.7404125928878784,0.5165932178497314,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8025707006454468,0.3771519064903259,0.3611981570720672,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6886734366416931,0.235419750213623,1.0802741050720217,284.95623779296875,284.95001220703125,299.7315673828125,289.0203552246094,297.9620666503906,297.2849426269531,284.9552917480469,1.0,0.6633589863777161,0.3707991242408752,0.3707991242408752,1.0,1.0,-3.478076696395874,0.963345468044281,2.514731407165528,0.17686328291893,0.9011439085006714,0.9011439085006714,0.0,210.15122985839844,218.0,49039.46484375,0.0,3646.962158203125,1.0,280.0579528808594,283.267333984375,292.0563049316406,295.1973876953125,293.1499938964844,293.1499938964844,279.75,35965.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955165386199952,1.0,0.0,0.0,3.6550657749176025,3.655089855194092,8.91422700988187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.83740234375,0.0,1538.553466796875,1895.4371337890625,0.0,4262.0712890625,0.9063790440559388,1.0,0.0,3.0,1.0,0.0
12240900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.8279032111167908,0.4186146557331085,0.3805271685123443,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.924997627735138,0.5842598676681519,0.5560842752456665,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9986088275909424,0.7414467930793762,0.5183775424957275,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8004494309425354,0.3767936527729034,0.3610848486423492,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.6868491172790527,0.235213041305542,1.0802390575408936,284.8213195800781,284.95001220703125,299.72320556640625,289.02392578125,297.95294189453125,297.2763366699219,284.8148498535156,1.0,0.6643769145011902,0.3705390393733978,0.3705390393733978,1.0,1.0,-3.478281021118164,0.9626160264015198,2.515665054321289,0.1761399656534195,0.8989710211753845,0.8989710211753845,0.0,212.1250457763672,218.0,50058.19140625,0.0,3659.183349609375,1.0,279.8012390136719,283.09381103515625,292.09698486328125,295.3603515625,293.1499938964844,293.1499938964844,279.75,36072.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653500556945801,3.65352463722229,8.906593507163052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.970703125,0.0,1537.6097412109375,1895.4371337890625,0.0,4300.0,0.9060652852058412,1.0,0.0,3.0,1.0,0.0
12240960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8248670697212219,0.4173649251461029,0.3795560896396637,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.920930564403534,0.5828481912612915,0.5549347996711731,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.996722400188446,0.7422695159912109,0.5191135406494141,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7976247668266296,0.376214325428009,0.3607107996940613,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.6843642592430115,0.2348176091909408,1.0792642831802368,284.7751159667969,284.95001220703125,299.71484375,289.0274963378906,297.94219970703125,297.2657165527344,284.7738647460937,1.0,0.665134072303772,0.3702350556850433,0.3702350556850433,1.0,1.0,-3.4749977588653564,0.96062970161438,2.514368057250977,0.1749092787504196,0.8973054885864258,0.8973054885864258,0.0,214.4717559814453,221.0,50143.1171875,0.0,3665.106201171875,1.0,279.7578430175781,283.04443359375,292.098876953125,295.31982421875,293.1499938964844,293.1499938964844,280.04998779296875,36161.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649672508239746,3.6496965885162354,8.887939202395501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.798828125,0.0,1534.0150146484375,1895.4371337890625,0.0,4300.0,0.9053003191947936,1.0,0.0,3.0,1.0,0.0
12241020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8208340406417847,0.4164594411849975,0.3784151673316955,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9154236316680908,0.5814851522445679,0.5533360838890076,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.994674026966095,0.746147096157074,0.5214036703109741,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7938687205314636,0.3760001063346863,0.3603352904319763,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6809974908828735,0.2346143722534179,1.0780247449874878,284.9356994628906,284.95001220703125,299.697998046875,289.0345764160156,297.935791015625,297.2650756835937,284.93682861328125,1.0,0.6665686964988708,0.3696271181106567,0.3696271181106567,1.0,1.0,-3.4725024700164795,0.9579790234565736,2.514523506164551,0.1725454479455948,0.8984337449073792,0.8984337449073792,0.0,217.83905029296875,224.0,48972.0078125,0.0,3679.01416015625,1.0,280.0420227050781,283.248291015625,292.0169982910156,295.11181640625,293.1499938964844,293.1499938964844,280.3500061035156,36049.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959821701049804,1.0,0.0,0.0,3.6471002101898193,3.6471242904663086,8.875415460352087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.5830078125,0.0,1530.31787109375,1895.4371337890625,0.0,4266.0234375,0.9046741127967834,1.0,0.0,3.0,1.0,0.0
12241080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8208340406417847,0.4164594411849975,0.3784151673316955,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9154236316680908,0.5814851522445679,0.5533360838890076,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.994674026966095,0.746147096157074,0.5214036703109741,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7938687205314636,0.3760001063346863,0.3603352904319763,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6809974908828735,0.2346143722534179,1.0780247449874878,284.9356994628906,284.95001220703125,299.697998046875,289.0345764160156,297.935791015625,297.2650756835937,284.93682861328125,1.0,0.6665686964988708,0.3696271181106567,0.3696271181106567,1.0,1.0,-3.4725024700164795,0.9579790234565736,2.514523506164551,0.1725454479455948,0.8984337449073792,0.8984337449073792,0.0,217.83905029296875,224.0,48972.0078125,0.0,3679.01416015625,1.0,280.0420227050781,283.248291015625,292.0169982910156,295.11181640625,293.1499938964844,293.1499938964844,280.3500061035156,36049.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959821701049804,1.0,0.0,0.0,3.6471002101898193,3.6471242904663086,8.875415460352087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.5830078125,0.0,1530.31787109375,1895.4371337890625,0.0,4266.0234375,0.9046741127967834,1.0,0.0,3.0,1.0,0.0
12241140,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194882869720459,0.4168376326560974,0.3785922527313232,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9133230447769164,0.5814864039421082,0.5531398057937622,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949683547019958,0.7515993118286133,0.5250052809715271,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.792792558670044,0.3768295347690582,0.3609669506549835,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801122426986694,0.2352270632982254,1.0802292823791504,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405212402344,297.2794189453125,285.1209716796875,1.0,0.6685895919799805,0.3690191805362701,0.3690191805362701,1.0,1.0,-3.480212688446045,0.9586319327354432,2.521580696105957,0.171260729432106,0.9022265672683716,0.9022265672683716,0.0,219.7755889892578,227.0,47902.61328125,0.0,3709.41552734375,1.0,280.3415832519531,283.4732360839844,291.9984741210937,295.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35851.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841490387916564,1.0,0.0,0.0,3.6520514488220215,3.652075529098511,8.899530143935408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.84326171875,0.0,1534.3372802734375,1895.4371337890625,0.0,4164.68310546875,0.9056515693664552,1.0,0.0,3.0,1.0,0.0
12241200,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194882869720459,0.4168376326560974,0.3785922527313232,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9133230447769164,0.5814864039421082,0.5531398057937622,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949683547019958,0.7515993118286133,0.5250052809715271,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.792792558670044,0.3768295347690582,0.3609669506549835,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801122426986694,0.2352270632982254,1.0802292823791504,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405212402344,297.2794189453125,285.1209716796875,1.0,0.6685895919799805,0.3690191805362701,0.3690191805362701,1.0,1.0,-3.480212688446045,0.9586319327354432,2.521580696105957,0.171260729432106,0.9022265672683716,0.9022265672683716,0.0,219.7755889892578,227.0,47902.61328125,0.0,3709.41552734375,1.0,280.3415832519531,283.4732360839844,291.9984741210937,295.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35851.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841490387916564,1.0,0.0,0.0,3.6520514488220215,3.652075529098511,8.899530143935408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.84326171875,0.0,1534.3372802734375,1895.4371337890625,0.0,4164.68310546875,0.9056515693664552,1.0,0.0,3.0,1.0,0.0
12241260,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168965578079224,0.4158379733562469,0.3782595992088318,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.909850299358368,0.5802778005599976,0.5525691509246826,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.994102418422699,0.7551823854446411,0.528010368347168,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906738519668579,0.3769127130508423,0.3614623844623565,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784342527389526,0.2354325801134109,1.082619071006775,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.9326477050781,297.2762451171875,284.9618225097656,1.0,0.6708064079284668,0.3685567378997803,0.3685567378997803,1.0,1.0,-3.486225128173828,0.9591447114944458,2.5270802974700928,0.1704991608858108,0.9011068344116212,0.9011068344116212,0.0,222.661849975586,230.0,49106.43359375,0.0,3741.37744140625,1.0,280.0579528808594,283.2724304199219,292.0840148925781,295.2299499511719,293.1499938964844,293.1499938964844,279.75,35955.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951907992362976,1.0,0.0,0.0,3.654381036758423,3.654405117034912,8.910886890589609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.95166015625,0.0,1537.7178955078125,1895.4371337890625,0.0,4259.3046875,0.9062190055847168,1.0,0.0,3.0,1.0,0.0
12241320,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168965578079224,0.4158379733562469,0.3782595992088318,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.909850299358368,0.5802778005599976,0.5525691509246826,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.994102418422699,0.7551823854446411,0.528010368347168,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906738519668579,0.3769127130508423,0.3614623844623565,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784342527389526,0.2354325801134109,1.082619071006775,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.9326477050781,297.2762451171875,284.9618225097656,1.0,0.6708064079284668,0.3685567378997803,0.3685567378997803,1.0,1.0,-3.486225128173828,0.9591447114944458,2.5270802974700928,0.1704991608858108,0.9011068344116212,0.9011068344116212,0.0,222.661849975586,230.0,49106.43359375,0.0,3741.37744140625,1.0,280.0579528808594,283.2724304199219,292.0840148925781,295.2299499511719,293.1499938964844,293.1499938964844,279.75,35955.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951907992362976,1.0,0.0,0.0,3.654381036758423,3.654405117034912,8.910886890589609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.95166015625,0.0,1537.7178955078125,1895.4371337890625,0.0,4259.3046875,0.9062190055847168,1.0,0.0,3.0,1.0,0.0
12241380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.811808705329895,0.4135480523109436,0.3766041100025177,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037590622901917,0.5776986479759216,0.5505905151367188,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9910628199577332,0.7571784853935242,0.5297229886054993,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7861929535865784,0.3759333789348602,0.3609308302402496,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.674576997756958,0.2348173260688781,1.081533432006836,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.91412353515625,297.2588195800781,284.7802429199219,1.0,0.6723701357841492,0.368094265460968,0.368094265460968,1.0,1.0,-3.481978416442871,0.956354796886444,2.5256237983703613,0.1686690896749496,0.8973450064659119,0.8973450064659119,0.0,226.87039184570312,233.0,50203.58984375,0.0,3755.932861328125,1.0,279.75836181640625,283.0494384765625,292.1241760253906,295.3498229980469,293.1499938964844,293.1499938964844,280.04998779296875,36152.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649326086044312,3.649350166320801,8.886252089723712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.63720703125,0.0,1533.557373046875,1895.4371337890625,0.0,4300.0,0.9052159190177916,1.0,0.0,3.0,1.0,0.0
12241440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.811808705329895,0.4135480523109436,0.3766041100025177,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037590622901917,0.5776986479759216,0.5505905151367188,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9910628199577332,0.7571784853935242,0.5297229886054993,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7861929535865784,0.3759333789348602,0.3609308302402496,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.674576997756958,0.2348173260688781,1.081533432006836,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.91412353515625,297.2588195800781,284.7802429199219,1.0,0.6723701357841492,0.368094265460968,0.368094265460968,1.0,1.0,-3.481978416442871,0.956354796886444,2.5256237983703613,0.1686690896749496,0.8973450064659119,0.8973450064659119,0.0,226.87039184570312,233.0,50203.58984375,0.0,3755.932861328125,1.0,279.75836181640625,283.0494384765625,292.1241760253906,295.3498229980469,293.1499938964844,293.1499938964844,280.04998779296875,36152.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649326086044312,3.649350166320801,8.886252089723712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.63720703125,0.0,1533.557373046875,1895.4371337890625,0.0,4300.0,0.9052159190177916,1.0,0.0,3.0,1.0,0.0
12241500,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8093487024307251,0.412837266921997,0.375752717256546,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9009788632392884,0.5767608284950256,0.5495161414146423,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.989651620388031,0.7587879300117493,0.5305846333503723,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7840303778648376,0.375631183385849,0.3605507910251617,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6726598739624023,0.2345828264951706,1.080370545387268,284.9001770019531,284.95001220703125,299.6378173828125,289.0581359863281,297.908935546875,297.25567626953125,284.9059753417969,1.0,0.6729616522789001,0.3678630590438843,0.3678630590438843,1.0,1.0,-3.4788358211517334,0.9546378254890442,2.524198055267334,0.1675218343734741,0.8981505632400513,0.8981505632400513,0.0,228.8028259277344,233.0,49171.02734375,0.0,3759.669189453125,1.0,280.00115966796875,283.2064819335937,292.0539855957031,295.1327819824219,293.1499938964844,293.1499938964844,280.04998779296875,36097.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998673975467682,1.0,0.0,0.0,3.64726185798645,3.64728569984436,8.876201604834932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.75244140625,0.0,1530.8543701171875,1895.4371337890625,0.0,4288.8115234375,0.9047691822052002,1.0,0.0,3.0,1.0,0.0
12241560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8079943060874939,0.412623256444931,0.3754432797431946,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8993687629699707,0.5763165354728699,0.5489711761474609,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9892400503158568,0.7610050439834595,0.531999409198761,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7828774452209473,0.3756858110427856,0.360517680644989,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6716317534446716,0.2346042245626449,1.0802258253097534,284.94189453125,284.95001220703125,299.62896728515625,289.061279296875,297.9082336425781,297.2586975097656,284.9429626464844,1.0,0.6736928224563599,0.3676314055919647,0.3676314055919647,1.0,1.0,-3.479288578033448,0.9540820121765136,2.5252068042755127,0.1667215824127197,0.8985480070114136,0.8985480070114136,0.0,230.08416748046875,236.0,49032.19921875,0.0,3768.412841796875,1.0,280.04254150390625,283.2529602050781,292.0423278808594,295.1412353515625,293.1499938964844,293.1499938964844,280.3500061035156,36040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956622123718262,1.0,0.0,0.0,3.647089958190918,3.647113800048828,8.87536543814349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.2275390625,0.0,1530.2353515625,1895.4371337890625,0.0,4263.3076171875,0.9046648740768432,1.0,0.0,3.0,1.0,0.0
12241620,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067342042922974,0.4129765331745147,0.37559974193573,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.897683322429657,0.5762922763824463,0.5487523674964905,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896575212478638,0.7663599848747253,0.5355390906333923,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819702625274658,0.3764838576316833,0.3611186146736145,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6709054708480835,0.235203668475151,1.0823674201965332,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9131774902344,297.273193359375,285.126220703125,1.0,0.675631046295166,0.367168128490448,0.367168128490448,1.0,1.0,-3.486759901046753,0.9550830125808716,2.531676769256592,0.16584013402462,0.9024029970169068,0.9024029970169068,0.0,231.95098876953125,239.0,47962.390625,0.0,3798.050537109375,1.0,280.3415832519531,283.4769287109375,292.02423095703125,295.0360107421875,293.1499938964844,293.1499938964844,280.04998779296875,35842.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838324189186096,1.0,0.0,0.0,3.652350425720215,3.652374505996704,8.90098704076081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.67919921875,0.0,1534.6077880859375,1895.4371337890625,0.0,4161.9462890625,0.9057125449180604,1.0,0.0,3.0,1.0,0.0
12241680,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067342042922974,0.4129765331745147,0.37559974193573,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.897683322429657,0.5762922763824463,0.5487523674964905,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896575212478638,0.7663599848747253,0.5355390906333923,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819702625274658,0.3764838576316833,0.3611186146736145,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6709054708480835,0.235203668475151,1.0823674201965332,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9131774902344,297.273193359375,285.126220703125,1.0,0.675631046295166,0.367168128490448,0.367168128490448,1.0,1.0,-3.486759901046753,0.9550830125808716,2.531676769256592,0.16584013402462,0.9024029970169068,0.9024029970169068,0.0,231.95098876953125,239.0,47962.390625,0.0,3798.050537109375,1.0,280.3415832519531,283.4769287109375,292.02423095703125,295.0360107421875,293.1499938964844,293.1499938964844,280.04998779296875,35842.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838324189186096,1.0,0.0,0.0,3.652350425720215,3.652374505996704,8.90098704076081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.67919921875,0.0,1534.6077880859375,1895.4371337890625,0.0,4161.9462890625,0.9057125449180604,1.0,0.0,3.0,1.0,0.0
12241740,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.804166853427887,0.4119583666324615,0.3752476274967193,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947613835334778,0.5750651359558105,0.5481608510017395,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888603091239928,0.7697883248329163,0.5384465456008911,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7800719738006592,0.3765352666378021,0.3615833222866058,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694297790527344,0.2353908419609069,1.0846772193908691,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.905029296875,297.2699890136719,284.966796875,1.0,0.6777768135070801,0.3667048513889313,0.3667048513889313,1.0,1.0,-3.492473125457764,0.9554975032806396,2.536975622177124,0.1650554537773132,0.901347815990448,0.901347815990448,0.0,234.8089599609375,242.0,49165.97265625,0.0,3829.30322265625,1.0,280.0579528808594,283.2758178710937,292.1089782714844,295.2591552734375,293.1499938964844,293.1499938964844,279.75,35947.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948812127113342,1.0,0.0,0.0,3.654978752136232,3.65500283241272,8.913802957977168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7255859375,0.0,1538.3243408203125,1895.4371337890625,0.0,4256.67431640625,0.9063470959663392,1.0,0.0,3.0,1.0,0.0
12241800,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.804166853427887,0.4119583666324615,0.3752476274967193,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947613835334778,0.5750651359558105,0.5481608510017395,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888603091239928,0.7697883248329163,0.5384465456008911,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7800719738006592,0.3765352666378021,0.3615833222866058,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694297790527344,0.2353908419609069,1.0846772193908691,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.905029296875,297.2699890136719,284.966796875,1.0,0.6777768135070801,0.3667048513889313,0.3667048513889313,1.0,1.0,-3.492473125457764,0.9554975032806396,2.536975622177124,0.1650554537773132,0.901347815990448,0.901347815990448,0.0,234.8089599609375,242.0,49165.97265625,0.0,3829.30322265625,1.0,280.0579528808594,283.2758178710937,292.1089782714844,295.2591552734375,293.1499938964844,293.1499938964844,279.75,35947.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948812127113342,1.0,0.0,0.0,3.654978752136232,3.65500283241272,8.913802957977168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7255859375,0.0,1538.3243408203125,1895.4371337890625,0.0,4256.67431640625,0.9063470959663392,1.0,0.0,3.0,1.0,0.0
12241860,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.799111545085907,0.4096540510654449,0.373578280210495,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.8893762826919556,0.5724740624427795,0.5461694002151489,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858731031417848,0.7716030478477478,0.5400365591049194,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759713530540466,0.375527024269104,0.3610234558582306,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659258604049683,0.2347550839185714,1.0834999084472656,284.78594970703125,284.95001220703125,299.5742492675781,289.07879638671875,297.885986328125,297.2525329589844,284.7846984863281,1.0,0.6792780160903931,0.3661511838436126,0.3661511838436126,1.0,1.0,-3.4879026412963867,0.9523321986198424,2.5355703830718994,0.1629355251789093,0.8976435661315918,0.8976435661315918,0.0,238.998046875,245.0,50262.984375,0.0,3842.8603515625,1.0,279.75811767578125,283.0521850585937,292.1471252441406,295.3775634765625,293.1499938964844,293.1499938964844,280.04998779296875,36144.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650222778320313,3.6502468585968018,8.890619369594788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.4521484375,0.0,1534.4964599609375,1895.4371337890625,0.0,4300.0,0.9054102897644044,1.0,0.0,3.0,1.0,0.0
12241920,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.799111545085907,0.4096540510654449,0.373578280210495,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.8893762826919556,0.5724740624427795,0.5461694002151489,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858731031417848,0.7716030478477478,0.5400365591049194,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759713530540466,0.375527024269104,0.3610234558582306,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659258604049683,0.2347550839185714,1.0834999084472656,284.78594970703125,284.95001220703125,299.5742492675781,289.07879638671875,297.885986328125,297.2525329589844,284.7846984863281,1.0,0.6792780160903931,0.3661511838436126,0.3661511838436126,1.0,1.0,-3.4879026412963867,0.9523321986198424,2.5355703830718994,0.1629355251789093,0.8976435661315918,0.8976435661315918,0.0,238.998046875,245.0,50262.984375,0.0,3842.8603515625,1.0,279.75811767578125,283.0521850585937,292.1471252441406,295.3775634765625,293.1499938964844,293.1499938964844,280.04998779296875,36144.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650222778320313,3.6502468585968018,8.890619369594788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.4521484375,0.0,1534.4964599609375,1895.4371337890625,0.0,4300.0,0.9054102897644044,1.0,0.0,3.0,1.0,0.0
