time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241980,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7958468198776245,0.4087880849838257,0.3724845647811889,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8858279585838318,0.5712401866912842,0.5447103381156921,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9841839671134948,0.7744238376617432,0.541618824005127,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.773282527923584,0.3752243816852569,0.3605711162090301,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6635463237762451,0.2345050126314163,1.0820670127868652,284.9364929199219,284.95001220703125,299.5590515136719,289.0829772949219,297.8798828125,297.2510986328125,284.9386291503906,1.0,0.6802453994750977,0.3657082617282867,0.3657082617282867,1.0,1.0,-3.4844555854797363,0.9498729705810548,2.5345826148986816,0.1610288172960281,0.8987979888916016,0.8987979888916016,0.0,241.72970581054688,245.0,49112.4140625,0.0,3850.5341796875,1.0,280.0335388183594,283.2450866699219,292.0639038085937,295.1600952148437,293.1499938964844,293.1499938964844,280.04998779296875,36047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962940216064452,1.0,0.0,0.0,3.648300647735596,3.648324728012085,8.881259532245167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.06201171875,0.0,1531.6365966796875,1895.4371337890625,0.0,4268.6689453125,0.9049471020698548,1.0,0.0,3.0,1.0,0.0
12242040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7954097390174866,0.4087029099464416,0.3723999857902527,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8853140473365784,0.571068525314331,0.5445341467857361,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.98410302400589,0.7752823233604431,0.5422067046165466,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7729352116584778,0.3752533495426178,0.3605867326259613,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6632394194602966,0.2345216572284698,1.0821048021316528,284.94549560546875,284.95001220703125,299.5552062988281,289.083984375,297.8795166015625,297.2523498535156,284.94659423828125,1.0,0.6805447936058044,0.3655975461006164,0.3655975461006164,1.0,1.0,-3.4849114418029785,0.9496811032295228,2.5352303981781006,0.1606973111629486,0.8988953232765198,0.8988953232765198,0.0,242.1957550048828,248.0,49088.12109375,0.0,3854.450927734375,1.0,280.0420227050781,283.25494384765625,292.0648803710937,295.1675720214844,293.1499938964844,293.1499938964844,280.3500061035156,36033.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955077171325684,1.0,0.0,0.0,3.6482439041137695,3.648267984390259,8.880983273229504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.1181640625,0.0,1531.4697265625,1895.4371337890625,0.0,4261.99609375,0.9049186706542968,1.0,0.0,3.0,1.0,0.0
12242100,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7945363521575928,0.4087519645690918,0.3723068833351135,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8842563629150391,0.5709120631217957,0.5442363619804382,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9840860962867736,0.7777689099311829,0.5437760949134827,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7722781896591187,0.3755315840244293,0.3607422411441803,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6626785397529602,0.2347183376550674,1.0826466083526611,285.0819396972656,284.95001220703125,299.5455322265625,289.0864562988281,297.8807373046875,297.2582397460937,285.0883483886719,1.0,0.6813833713531494,0.3653207123279571,0.3653207123279571,1.0,1.0,-3.487161874771118,0.9495580792427064,2.5376038551330566,0.1599690020084381,0.9011049866676332,0.9011049866676332,0.0,243.2580718994141,248.0,48086.9453125,0.0,3866.417236328125,1.0,280.29852294921875,283.4294128417969,292.02734375,295.0067138671875,293.1499938964844,293.1499938964844,280.3500061035156,35924.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874884486198424,1.0,0.0,0.0,3.6498770713806152,3.649901151657105,8.888935667528131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.861328125,0.0,1532.4676513671875,1895.4371337890625,0.0,4193.46875,0.9052457213401794,1.0,0.0,3.0,1.0,0.0
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7941963076591492,0.4090188443660736,0.3725197911262512,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8837307691574097,0.571007251739502,0.5442787408828735,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9845377206802368,0.7805013656616211,0.5456448197364807,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7721055746078491,0.3760234713554382,0.361159473657608,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.6625784039497375,0.2350979745388031,1.0841424465179443,285.1288146972656,284.95001220703125,299.53570556640625,289.0888061523437,297.8839416503906,297.26666259765625,285.130126953125,1.0,0.6824252009391785,0.3651323020458221,0.3651323020458221,1.0,1.0,-3.492013454437256,0.950522780418396,2.5414907932281494,0.159763365983963,0.902803122997284,0.902803122997284,0.0,244.0728454589844,251.0,48008.97265625,0.0,3883.4482421875,1.0,280.3421325683594,283.47955322265625,292.04510498046875,295.0604858398437,293.1499938964844,293.1499938964844,280.04998779296875,35836.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836340546607972,1.0,0.0,0.0,3.65373468399048,3.653758764266968,8.907735491447966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.13916015625,0.0,1536.10205078125,1895.4371337890625,0.0,4160.2314453125,0.9060174226760864,1.0,0.0,3.0,1.0,0.0
12242220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7917943000793457,0.4079814255237579,0.3721502125263214,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810355067253113,0.5697599053382874,0.5436673164367676,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.98377788066864,0.7837614417076111,0.5484475493431091,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.770392119884491,0.3760547637939453,0.3616057932376861,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612597107887268,0.235264167189598,1.086363434791565,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.87548828125,297.2633972167969,284.9698791503906,1.0,0.6845132112503052,0.3647554814815521,0.3647554814815521,1.0,1.0,-3.497426986694336,0.9510929584503174,2.5463340282440186,0.1592333018779754,0.90178120136261,0.90178120136261,0.0,246.9276580810547,254.0,49212.42578125,0.0,3914.10498046875,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826538085937,293.1499938964844,293.1499938964844,279.75,35942.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994706690311432,1.0,0.0,0.0,3.656557083129883,3.656580924987793,8.921501830627676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1875,0.0,1540.045166015625,1895.4371337890625,0.0,4255.1904296875,0.9066964387893676,1.0,0.0,3.0,1.0,0.0
12242280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7917943000793457,0.4079814255237579,0.3721502125263214,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810355067253113,0.5697599053382874,0.5436673164367676,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.98377788066864,0.7837614417076111,0.5484475493431091,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.770392119884491,0.3760547637939453,0.3616057932376861,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612597107887268,0.235264167189598,1.086363434791565,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.87548828125,297.2633972167969,284.9698791503906,1.0,0.6845132112503052,0.3647554814815521,0.3647554814815521,1.0,1.0,-3.497426986694336,0.9510929584503174,2.5463340282440186,0.1592333018779754,0.90178120136261,0.90178120136261,0.0,246.9276580810547,254.0,49212.42578125,0.0,3914.10498046875,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826538085937,293.1499938964844,293.1499938964844,279.75,35942.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994706690311432,1.0,0.0,0.0,3.656557083129883,3.656580924987793,8.921501830627676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1875,0.0,1540.045166015625,1895.4371337890625,0.0,4255.1904296875,0.9066964387893676,1.0,0.0,3.0,1.0,0.0
12242340,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870470285415649,0.4056594967842102,0.3704650104045868,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760538101196289,0.5671530365943909,0.5416604280471802,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808251857757568,0.7853785753250122,0.5499046444892883,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666344046592712,0.3750292360782623,0.3610290884971618,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580612063407898,0.2346063703298568,1.0850894451141355,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.787353515625,1.0,0.6859586238861084,0.3643786609172821,0.3643786609172821,1.0,1.0,-3.492522716522217,0.9483561515808104,2.5441665649414062,0.1576523184776306,0.8981099128723145,0.8981099128723145,0.0,251.1120758056641,257.0,50307.15234375,0.0,3926.69921875,1.0,279.7580871582031,283.0534973144531,292.1651916503906,295.399169921875,293.1499938964844,293.1499938964844,280.04998779296875,36139.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519935131073,3.652017593383789,8.899247063709481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1748046875,0.0,1536.4293212890625,1895.4371337890625,0.0,4300.0,0.9058025479316713,1.0,0.0,3.0,1.0,0.0
12242400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870470285415649,0.4056594967842102,0.3704650104045868,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760538101196289,0.5671530365943909,0.5416604280471802,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808251857757568,0.7853785753250122,0.5499046444892883,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666344046592712,0.3750292360782623,0.3610290884971618,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580612063407898,0.2346063703298568,1.0850894451141355,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.787353515625,1.0,0.6859586238861084,0.3643786609172821,0.3643786609172821,1.0,1.0,-3.492522716522217,0.9483561515808104,2.5441665649414062,0.1576523184776306,0.8981099128723145,0.8981099128723145,0.0,251.1120758056641,257.0,50307.15234375,0.0,3926.69921875,1.0,279.7580871582031,283.0534973144531,292.1651916503906,295.399169921875,293.1499938964844,293.1499938964844,280.04998779296875,36139.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519935131073,3.652017593383789,8.899247063709481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1748046875,0.0,1536.4293212890625,1895.4371337890625,0.0,4300.0,0.9058025479316713,1.0,0.0,3.0,1.0,0.0
12242460,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835714817047119,0.4046791195869446,0.3692639768123626,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722901344299316,0.56572026014328,0.5400034785270691,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790861010551452,0.7888928651809692,0.5519536733627319,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638503313064575,0.3747419416904449,0.360579252243042,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555972695350647,0.2343518584966659,1.0836007595062256,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.8492736816406,297.2455444335937,284.9486694335937,1.0,0.6871725916862488,0.3638930320739746,0.3638930320739746,1.0,1.0,-3.489203929901123,0.9458174705505372,2.543386459350586,0.1556398868560791,0.8993862867355347,0.8993862867355347,0.0,254.3047637939453,260.0,49126.28125,0.0,3937.377685546875,1.0,280.0420227050781,283.2557678222656,292.0814514160156,295.18719482421875,293.1499938964844,293.1499938964844,280.3500061035156,36029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954328536987304,1.0,0.0,0.0,3.65017032623291,3.6501944065094,8.890364142644103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.9462890625,0.0,1533.5816650390625,1895.4371337890625,0.0,4261.36083984375,0.9053465723991394,1.0,0.0,3.0,1.0,0.0
12242520,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835714817047119,0.4046791195869446,0.3692639768123626,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722901344299316,0.56572026014328,0.5400034785270691,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790861010551452,0.7888928651809692,0.5519536733627319,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638503313064575,0.3747419416904449,0.360579252243042,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555972695350647,0.2343518584966659,1.0836007595062256,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.8492736816406,297.2455444335937,284.9486694335937,1.0,0.6871725916862488,0.3638930320739746,0.3638930320739746,1.0,1.0,-3.489203929901123,0.9458174705505372,2.543386459350586,0.1556398868560791,0.8993862867355347,0.8993862867355347,0.0,254.3047637939453,260.0,49126.28125,0.0,3937.377685546875,1.0,280.0420227050781,283.2557678222656,292.0814514160156,295.18719482421875,293.1499938964844,293.1499938964844,280.3500061035156,36029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954328536987304,1.0,0.0,0.0,3.65017032623291,3.6501944065094,8.890364142644103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.9462890625,0.0,1533.5816650390625,1895.4371337890625,0.0,4261.36083984375,0.9053465723991394,1.0,0.0,3.0,1.0,0.0
12242580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.782444953918457,0.4049636125564575,0.3693590462207794,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708266019821167,0.565626323223114,0.5397213101387024,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795450568199158,0.7939672470092773,0.5552928447723389,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631158232688904,0.3755031824111938,0.3611445128917694,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550074219703674,0.2349084913730621,1.0855549573898315,285.1297912597656,284.95001220703125,299.45220947265625,289.1036682128906,297.85302734375,297.2597351074219,285.13116455078125,1.0,0.6889997124671936,0.3634074032306671,0.3634074032306671,1.0,1.0,-3.496015787124634,0.9465057253837584,2.5495100021362305,0.1546631157398224,0.9033050537109376,0.9033050537109376,0.0,256.1792297363281,263.0,48042.86328125,0.0,3965.822509765625,1.0,280.34161376953125,283.4793395996094,292.0605773925781,295.07867431640625,293.1499938964844,293.1499938964844,280.04998779296875,35834.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98361337184906,1.0,0.0,0.0,3.655759572982788,3.655783414840698,8.917610898606654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.38818359375,0.0,1538.3436279296875,1895.4371337890625,0.0,4160.05224609375,0.906469225883484,1.0,0.0,3.0,1.0,0.0
12242640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.782444953918457,0.4049636125564575,0.3693590462207794,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708266019821167,0.565626323223114,0.5397213101387024,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795450568199158,0.7939672470092773,0.5552928447723389,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631158232688904,0.3755031824111938,0.3611445128917694,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550074219703674,0.2349084913730621,1.0855549573898315,285.1297912597656,284.95001220703125,299.45220947265625,289.1036682128906,297.85302734375,297.2597351074219,285.13116455078125,1.0,0.6889997124671936,0.3634074032306671,0.3634074032306671,1.0,1.0,-3.496015787124634,0.9465057253837584,2.5495100021362305,0.1546631157398224,0.9033050537109376,0.9033050537109376,0.0,256.1792297363281,263.0,48042.86328125,0.0,3965.822509765625,1.0,280.34161376953125,283.4793395996094,292.0605773925781,295.07867431640625,293.1499938964844,293.1499938964844,280.04998779296875,35834.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98361337184906,1.0,0.0,0.0,3.655759572982788,3.655783414840698,8.917610898606654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.38818359375,0.0,1538.3436279296875,1895.4371337890625,0.0,4160.05224609375,0.906469225883484,1.0,0.0,3.0,1.0,0.0
12242700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.781815767288208,0.404680073261261,0.3694300353527069,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8700500726699829,0.5652342438697815,0.5396628975868225,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.979660987854004,0.7958292961120605,0.556929886341095,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7627472877502441,0.3756943047046661,0.3615380525588989,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6547656059265137,0.235109731554985,1.087133288383484,285.0121765136719,284.95001220703125,299.4410705566406,289.10498046875,297.8506774902344,297.2611999511719,285.0065002441406,1.0,0.6900889277458191,0.3631646037101745,0.3631646037101745,1.0,1.0,-3.5003786087036133,0.9471465349197388,2.553232192993164,0.1544011235237121,0.9025912284851074,0.9025912284851074,0.0,257.2858581542969,263.0,49092.99609375,0.0,3983.516357421875,1.0,280.0986328125,283.32275390625,292.13482666015625,295.30816650390625,293.1499938964844,293.1499938964844,280.04998779296875,35886.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903995990753174,1.0,0.0,0.0,3.658118486404419,3.658142566680908,8.929123964662722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.0205078125,0.0,1541.3668212890625,1895.4371337890625,0.0,4218.4443359375,0.9069819450378418,1.0,0.0,3.0,1.0,0.0
12242760,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7802025079727173,0.4039032459259033,0.3689667880535126,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8683385252952576,0.5643540024757385,0.5390838384628296,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9788021445274352,0.7970391511917114,0.5579746961593628,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7615694999694824,0.3755272924900055,0.3615837097167969,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6538196802139282,0.2350528985261917,1.087682008743286,284.9714050292969,284.95001220703125,299.42974853515625,289.10614013671875,297.8436889648437,297.2563781738281,284.97039794921875,1.0,0.6910314559936523,0.3629385530948639,0.3629385530948639,1.0,1.0,-3.50110387802124,0.9466717839241028,2.5544321537017822,0.1538511365652084,0.9022920727729796,0.9022920727729796,0.0,259.0369873046875,266.0,49242.40234375,0.0,3995.82861328125,1.0,280.057373046875,283.27685546875,292.1424865722656,295.2987060546875,293.1499938964844,293.1499938964844,279.75,35941.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947110414505004,1.0,0.0,0.0,3.658660888671875,3.658684968948364,8.931771731113258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.595703125,0.0,1542.3831787109375,1895.4371337890625,0.0,4255.2275390625,0.9071663618087769,1.0,0.0,3.0,1.0,0.0
12242820,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757537961006165,0.4015592932701111,0.3672597706317901,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.863733172416687,0.5617257952690125,0.5370545387268066,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9758670926094056,0.7984381914138794,0.5592820644378662,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7581237554550171,0.3744973838329315,0.3610013425350189,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508868932723999,0.2343725115060806,1.0863070487976074,284.78912353515625,284.95001220703125,299.4065856933594,289.1080322265625,297.8235168457031,297.23876953125,284.787841796875,1.0,0.6924221515655518,0.3624864518642425,0.3624864518642425,1.0,1.0,-3.495837926864624,0.9435877203941344,2.552250385284424,0.1520558297634124,0.8986289501190186,0.8986289501190186,0.0,263.2225341796875,269.0,50330.75,0.0,4007.412109375,1.0,279.758056640625,283.05303955078125,292.1762390136719,295.4123840332031,293.1499938964844,293.1499938964844,280.04998779296875,36137.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654171943664551,3.65419602394104,8.909867688089435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.47802734375,0.0,1538.84375,1895.4371337890625,0.0,4300.0,0.9062885046005248,1.0,0.0,3.0,1.0,0.0
12242880,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757537961006165,0.4015592932701111,0.3672597706317901,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.863733172416687,0.5617257952690125,0.5370545387268066,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9758670926094056,0.7984381914138794,0.5592820644378662,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7581237554550171,0.3744973838329315,0.3610013425350189,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508868932723999,0.2343725115060806,1.0863070487976074,284.78912353515625,284.95001220703125,299.4065856933594,289.1080322265625,297.8235168457031,297.23876953125,284.787841796875,1.0,0.6924221515655518,0.3624864518642425,0.3624864518642425,1.0,1.0,-3.495837926864624,0.9435877203941344,2.552250385284424,0.1520558297634124,0.8986289501190186,0.8986289501190186,0.0,263.2225341796875,269.0,50330.75,0.0,4007.412109375,1.0,279.758056640625,283.05303955078125,292.1762390136719,295.4123840332031,293.1499938964844,293.1499938964844,280.04998779296875,36137.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654171943664551,3.65419602394104,8.909867688089435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.47802734375,0.0,1538.84375,1895.4371337890625,0.0,4300.0,0.9062885046005248,1.0,0.0,3.0,1.0,0.0
12242940,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7725008726119995,0.4005478918552398,0.3660340309143066,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8602503538131714,0.5602625012397766,0.5353724956512451,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741469621658324,0.8017692565917969,0.5611974596977234,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555741667747498,0.3742111921310425,0.3605519235134125,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486191153526306,0.2340973615646362,1.0847264528274536,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8157958984375,297.2382507324219,284.9485778808594,1.0,0.6935845613479614,0.3620343506336212,0.3620343506336212,1.0,1.0,-3.4921886920928955,0.941034197807312,2.551154375076294,0.1501572132110595,0.8999011516571045,0.8999011516571045,0.0,266.4111022949219,272.0,49142.71875,0.0,4017.157958984375,1.0,280.04205322265625,283.2549743652344,292.09039306640625,295.1979675292969,293.1499938964844,293.1499938964844,280.3500061035156,36029.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954931139945984,1.0,0.0,0.0,3.652381420135498,3.6524055004119873,8.90113824425498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.2041015625,0.0,1536.0380859375,1895.4371337890625,0.0,4261.87255859375,0.9058405160903932,1.0,0.0,3.0,1.0,0.0
12243000,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7725008726119995,0.4005478918552398,0.3660340309143066,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8602503538131714,0.5602625012397766,0.5353724956512451,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741469621658324,0.8017692565917969,0.5611974596977234,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555741667747498,0.3742111921310425,0.3605519235134125,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486191153526306,0.2340973615646362,1.0847264528274536,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8157958984375,297.2382507324219,284.9485778808594,1.0,0.6935845613479614,0.3620343506336212,0.3620343506336212,1.0,1.0,-3.4921886920928955,0.941034197807312,2.551154375076294,0.1501572132110595,0.8999011516571045,0.8999011516571045,0.0,266.4111022949219,272.0,49142.71875,0.0,4017.157958984375,1.0,280.04205322265625,283.2549743652344,292.09039306640625,295.1979675292969,293.1499938964844,293.1499938964844,280.3500061035156,36029.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954931139945984,1.0,0.0,0.0,3.652381420135498,3.6524055004119873,8.90113824425498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.2041015625,0.0,1536.0380859375,1895.4371337890625,0.0,4261.87255859375,0.9058405160903932,1.0,0.0,3.0,1.0,0.0
12243060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714484930038452,0.4007972776889801,0.3660987913608551,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588894605636597,0.5601306557655334,0.5350565314292908,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746073484420776,0.8066781759262085,0.5644205808639526,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.754925549030304,0.3749765455722809,0.3611209392547607,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.648084282875061,0.2346333861351013,1.086591362953186,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189392089844,297.2522277832031,285.13043212890625,1.0,0.6953584551811218,0.3617021739482879,0.3617021739482879,1.0,1.0,-3.49868106842041,0.9420682191848756,2.556612968444824,0.149654671549797,0.9038068652153016,0.9038068652153016,0.0,268.2888488769531,275.0,48051.8828125,0.0,4044.9775390625,1.0,280.3416442871094,283.4781188964844,292.06719970703125,295.0867004394531,293.1499938964844,293.1499938964844,280.04998779296875,35834.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837339520454408,1.0,0.0,0.0,3.657949447631836,3.657973527908325,8.928298598220863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.15283203125,0.0,1540.79296875,1895.4371337890625,0.0,4161.09521484375,0.9069596529006958,1.0,0.0,3.0,1.0,0.0
12243120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714484930038452,0.4007972776889801,0.3660987913608551,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588894605636597,0.5601306557655334,0.5350565314292908,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746073484420776,0.8066781759262085,0.5644205808639526,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.754925549030304,0.3749765455722809,0.3611209392547607,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.648084282875061,0.2346333861351013,1.086591362953186,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189392089844,297.2522277832031,285.13043212890625,1.0,0.6953584551811218,0.3617021739482879,0.3617021739482879,1.0,1.0,-3.49868106842041,0.9420682191848756,2.556612968444824,0.149654671549797,0.9038068652153016,0.9038068652153016,0.0,268.2888488769531,275.0,48051.8828125,0.0,4044.9775390625,1.0,280.3416442871094,283.4781188964844,292.06719970703125,295.0867004394531,293.1499938964844,293.1499938964844,280.04998779296875,35834.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837339520454408,1.0,0.0,0.0,3.657949447631836,3.657973527908325,8.928298598220863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.15283203125,0.0,1540.79296875,1895.4371337890625,0.0,4161.09521484375,0.9069596529006958,1.0,0.0,3.0,1.0,0.0
12243180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7697617411613464,0.3999027609825134,0.3658221662044525,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8570101261138916,0.5590497255325317,0.5345604419708252,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9741150140762328,0.8092762231826782,0.56676185131073,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7538273930549622,0.3750536143779754,0.3615764081478119,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6472494602203369,0.234780341386795,1.0885828733444214,284.97528076171875,284.95001220703125,299.3353881835937,289.1100158691406,297.8107604980469,297.2499389648437,284.9736633300781,1.0,0.6971284747123718,0.3614098727703094,0.3614098727703094,1.0,1.0,-3.5035245418548584,0.9426955580711364,2.560828924179077,0.1494006663560867,0.9028033018112184,0.9028033018112184,0.0,270.7052917480469,275.0,49231.20703125,0.0,4071.845703125,1.0,280.0622253417969,283.2808837890625,292.1483154296875,295.3090515136719,293.1499938964844,293.1499938964844,280.04998779296875,35934.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941814541816713,1.0,0.0,0.0,3.660658836364746,3.6606829166412354,8.941529472394905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.73828125,0.0,1544.5677490234375,1895.4371337890625,0.0,4250.72265625,0.907605528831482,1.0,0.0,3.0,1.0,0.0
12243240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7693530917167664,0.3997099697589874,0.3656782805919647,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8565858006477356,0.5588279962539673,0.534386396408081,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9738606810569764,0.8095415830612183,0.5669646263122559,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7535296082496643,0.3750063180923462,0.3615643680095672,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6470045447349548,0.2347555160522461,1.0886207818984983,284.9706726074219,284.95001220703125,299.332275390625,289.1099853515625,297.8089904785156,297.2487487792969,284.9695739746094,1.0,0.6973342895507812,0.3613699972629547,0.3613699972629547,1.0,1.0,-3.50341796875,0.9425373077392578,2.560880661010742,0.1492834091186523,0.902778148651123,0.902778148651123,0.0,271.15533447265625,278.0,49243.98046875,0.0,4074.26416015625,1.0,280.05792236328125,283.2757873535156,292.1460876464844,295.3033142089844,293.1499938964844,293.1499938964844,279.75,35941.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994856894016266,1.0,0.0,0.0,3.6608083248138414,3.660832405090332,8.942259910327266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.84912109375,0.0,1544.7891845703125,1895.4371337890625,0.0,4256.46728515625,0.9076470732688904,1.0,0.0,3.0,1.0,0.0
12243300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.767500102519989,0.39863982796669,0.3649729490280151,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8546702265739441,0.5576313734054565,0.5335347056388855,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9726421236991882,0.8102662563323975,0.5677084922790527,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7521470785140991,0.3746048808097839,0.3614115715026855,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6458430290222168,0.2344987839460373,1.0883780717849731,284.8341369628906,284.95001220703125,299.31915283203125,289.1097106933594,297.7994689941406,297.2410888671875,284.82763671875,1.0,0.6981077194213867,0.3612039387226105,0.3612039387226105,1.0,1.0,-3.501970052719116,0.94155752658844,2.560412645339966,0.148720234632492,0.9006739258766174,0.9006739258766174,0.0,273.1195068359375,278.0,50252.6015625,0.0,4082.28466796875,1.0,279.80108642578125,283.10089111328125,292.181640625,295.46148681640625,293.1499938964844,293.1499938964844,279.75,36049.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659659147262573,3.6596834659576416,8.936646622714761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.91015625,0.0,1544.3140869140625,1895.4371337890625,0.0,4300.0,0.9074270725250244,1.0,0.0,3.0,1.0,0.0
12243360,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.765217661857605,0.3973481059074402,0.3639601767063141,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8523468375205994,0.5561806559562683,0.532342791557312,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.970956325531006,0.8107128143310547,0.5681248903274536,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7503853440284729,0.3739896714687347,0.360996276140213,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.6443173885345459,0.2340560555458068,1.0871658325195312,284.7871398925781,284.95001220703125,299.3058166503906,289.1092834472656,297.7880554199219,297.23114013671875,284.7858581542969,1.0,0.6986729502677917,0.3609674274921417,0.3609674274921417,1.0,1.0,-3.497865915298462,0.9395295977592468,2.5583362579345703,0.1476920843124389,0.8990806341171265,0.8990806341171265,0.0,275.32684326171875,281.0,50330.15234375,0.0,4084.91796875,1.0,279.7577819824219,283.05078125,292.178466796875,295.41485595703125,293.1499938964844,293.1499938964844,280.04998779296875,36139.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656245470046997,3.6562695503234863,8.919981837607338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.31201171875,0.0,1541.173828125,1895.4371337890625,0.0,4300.0,0.9067546725273132,1.0,0.0,3.0,1.0,0.0
12243420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621689438819885,0.3962993621826172,0.3627030849456787,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8491083979606628,0.554679274559021,0.530627965927124,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9692224860191344,0.8137869834899902,0.5698726177215576,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480398416519165,0.3737091720104217,0.3605545163154602,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422123312950134,0.2337599545717239,1.0854917764663696,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.7790832519531,297.23016357421875,284.9461975097656,1.0,0.6997827291488647,0.360494464635849,0.360494464635849,1.0,1.0,-3.4938344955444336,0.9367882013320924,2.557046413421631,0.1457547098398208,0.9003204107284546,0.9003204107284546,0.0,278.5198669433594,269.0,49132.2421875,0.0,4093.634521484375,1.0,280.04205322265625,283.2525634765625,292.0896911621094,295.1976013183594,293.1499938964844,293.1499938964844,279.75,36031.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957194924354552,1.0,0.0,0.0,3.654366970062256,3.654391050338745,8.910818678486976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.67626953125,0.0,1538.2716064453125,1895.4371337890625,0.0,4263.79443359375,0.9062864184379578,1.0,0.0,3.0,1.0,0.0
12243480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621689438819885,0.3962993621826172,0.3627030849456787,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8491083979606628,0.554679274559021,0.530627965927124,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9692224860191344,0.8137869834899902,0.5698726177215576,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480398416519165,0.3737091720104217,0.3605545163154602,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422123312950134,0.2337599545717239,1.0854917764663696,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.7790832519531,297.23016357421875,284.9461975097656,1.0,0.6997827291488647,0.360494464635849,0.360494464635849,1.0,1.0,-3.4938344955444336,0.9367882013320924,2.557046413421631,0.1457547098398208,0.9003204107284546,0.9003204107284546,0.0,278.5198669433594,269.0,49132.2421875,0.0,4093.634521484375,1.0,280.04205322265625,283.2525634765625,292.0896911621094,295.1976013183594,293.1499938964844,293.1499938964844,279.75,36031.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957194924354552,1.0,0.0,0.0,3.654366970062256,3.654391050338745,8.910818678486976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.67626953125,0.0,1538.2716064453125,1895.4371337890625,0.0,4263.79443359375,0.9062864184379578,1.0,0.0,3.0,1.0,0.0
12243540,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7636906504631042,0.3946370184421539,0.361406922340393,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508564829826355,0.5526773929595947,0.5289239883422852,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.973071277141571,0.8155859708786011,0.5714132785797119,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.750027060508728,0.3731366991996765,0.3600876033306122,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438440680503845,0.2333462238311767,1.0835902690887451,284.7807006835937,284.95001220703125,299.25,289.10565185546875,297.763916015625,297.22125244140625,284.7794494628906,1.0,0.6969056129455566,0.3600214719772339,0.3600214719772339,1.0,1.0,-3.4892449378967285,0.9338545203208924,2.5553903579711914,0.1441061198711395,0.8967156410217285,0.8967156410217285,0.0,274.53814697265625,257.0,50174.5390625,0.0,4058.11083984375,1.0,279.7579650878906,283.0480041503906,292.15338134765625,295.37109375,293.1499938964844,293.1499938964844,280.04998779296875,36185.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648223638534546,3.648247718811035,8.880883797246497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5703125,0.0,1532.5799560546875,1895.4371337890625,0.0,4300.0,0.9049956798553468,1.0,0.0,3.0,1.0,0.0
12243600,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7636906504631042,0.3946370184421539,0.361406922340393,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508564829826355,0.5526773929595947,0.5289239883422852,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.973071277141571,0.8155859708786011,0.5714132785797119,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.750027060508728,0.3731366991996765,0.3600876033306122,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438440680503845,0.2333462238311767,1.0835902690887451,284.7807006835937,284.95001220703125,299.25,289.10565185546875,297.763916015625,297.22125244140625,284.7794494628906,1.0,0.6969056129455566,0.3600214719772339,0.3600214719772339,1.0,1.0,-3.4892449378967285,0.9338545203208924,2.5553903579711914,0.1441061198711395,0.8967156410217285,0.8967156410217285,0.0,274.53814697265625,257.0,50174.5390625,0.0,4058.11083984375,1.0,279.7579650878906,283.0480041503906,292.15338134765625,295.37109375,293.1499938964844,293.1499938964844,280.04998779296875,36185.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648223638534546,3.648247718811035,8.880883797246497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5703125,0.0,1532.5799560546875,1895.4371337890625,0.0,4300.0,0.9049956798553468,1.0,0.0,3.0,1.0,0.0
12243660,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677620053291321,0.3937106728553772,0.3599723279476166,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553757667541504,0.5512983798980713,0.527021050453186,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9798094630241394,0.818520188331604,0.572843611240387,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.754390299320221,0.3729383051395416,0.3593926727771759,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6474473476409912,0.2331104427576065,1.080523133277893,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920551657676697,0.3597650229930877,0.3597650229930877,1.0,1.0,-3.482417821884156,0.9308732748031616,2.551544666290283,0.1426373869180679,0.897847056388855,0.897847056388855,0.0,266.5928955078125,245.0,48948.9609375,0.0,3993.428955078125,1.0,280.0419921875,283.2487487792969,292.07794189453125,295.1728210449219,293.1499938964844,293.1499938964844,280.3500061035156,36062.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994636297225952,1.0,0.0,0.0,3.645197868347168,3.645221948623657,8.866159078024793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.71435546875,0.0,1528.30029296875,1895.4371337890625,0.0,4254.59228515625,0.9042583107948304,1.0,0.0,3.0,1.0,0.0
12243720,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677620053291321,0.3937106728553772,0.3599723279476166,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553757667541504,0.5512983798980713,0.527021050453186,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9798094630241394,0.818520188331604,0.572843611240387,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.754390299320221,0.3729383051395416,0.3593926727771759,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6474473476409912,0.2331104427576065,1.080523133277893,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920551657676697,0.3597650229930877,0.3597650229930877,1.0,1.0,-3.482417821884156,0.9308732748031616,2.551544666290283,0.1426373869180679,0.897847056388855,0.897847056388855,0.0,266.5928955078125,245.0,48948.9609375,0.0,3993.428955078125,1.0,280.0419921875,283.2487487792969,292.07794189453125,295.1728210449219,293.1499938964844,293.1499938964844,280.3500061035156,36062.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994636297225952,1.0,0.0,0.0,3.645197868347168,3.645221948623657,8.866159078024793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.71435546875,0.0,1528.30029296875,1895.4371337890625,0.0,4254.59228515625,0.9042583107948304,1.0,0.0,3.0,1.0,0.0
12243780,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7749066948890686,0.3937001824378967,0.3594080507755279,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630495071411133,0.550860583782196,0.5260125994682312,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9890998005867004,0.8226766586303711,0.5752413272857666,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615408897399902,0.3734427094459533,0.3593051135540008,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534550786018372,0.2333622872829437,1.0791569948196411,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866288185119629,0.3595085740089416,0.3595085740089416,1.0,1.0,-3.4816558361053467,0.9298387169837952,2.5518171787261963,0.1417792439460754,0.9014866948127748,0.9014866948127748,0.0,255.95724487304688,233.0,47768.09765625,0.0,3928.279296875,1.0,280.341552734375,283.4669494628906,292.0489807128906,295.05523681640625,293.1499938964844,293.1499938964844,280.04998779296875,35864.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832671284675598,1.0,0.0,0.0,3.649681568145752,3.649705410003662,8.887982971828023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.21728515625,0.0,1531.802490234375,1895.4371337890625,0.0,4157.0576171875,0.9051299691200256,1.0,0.0,3.0,1.0,0.0
