time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243840,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7749066948890686,0.3937001824378967,0.3594080507755279,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630495071411133,0.550860583782196,0.5260125994682312,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9890998005867004,0.8226766586303711,0.5752413272857666,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615408897399902,0.3734427094459533,0.3593051135540008,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534550786018372,0.2333622872829437,1.0791569948196411,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866288185119629,0.3595085740089416,0.3595085740089416,1.0,1.0,-3.4816558361053467,0.9298387169837952,2.5518171787261963,0.1417792439460754,0.9014866948127748,0.9014866948127748,0.0,255.95724487304688,233.0,47768.09765625,0.0,3928.279296875,1.0,280.341552734375,283.4669494628906,292.0489807128906,295.05523681640625,293.1499938964844,293.1499938964844,280.04998779296875,35864.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832671284675598,1.0,0.0,0.0,3.649681568145752,3.649705410003662,8.887982971828023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.21728515625,0.0,1531.802490234375,1895.4371337890625,0.0,4157.0576171875,0.9051299691200256,1.0,0.0,3.0,1.0,0.0
12243900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7788234353065491,0.3932204842567444,0.3590737879276275,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8673087954521179,0.5502296090126038,0.5254936218261719,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9936900734901428,0.8239784240722656,0.5763342380523682,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7655162215232849,0.3734312653541565,0.3592764735221863,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.656832218170166,0.2333329766988754,1.0786116123199463,284.98992919921875,284.95001220703125,299.15704345703125,289.0837707519531,297.7454833984375,297.2317199707031,284.9837951660156,1.0,0.6837865114212036,0.3593803346157074,0.3593803346157074,1.0,1.0,-3.481261730194092,0.9293115735054016,2.551950216293335,0.1414664983749389,0.9005782604217529,0.9005782604217529,0.0,250.44664001464844,233.0,48751.4375,0.0,3894.524658203125,1.0,280.0987854003906,283.3070068359375,292.11553955078125,295.2743530273437,293.1499938964844,293.1499938964844,280.04998779296875,35920.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990266978740692,1.0,0.0,0.0,3.651402711868286,3.651426792144776,8.89636851297837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.62841796875,0.0,1534.13134765625,1895.4371337890625,0.0,4217.30908203125,0.9055011868476868,1.0,0.0,3.0,1.0,0.0
12243960,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7819757461547852,0.3922254145145416,0.3581819534301758,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8708891272544861,0.5490821003913879,0.5244209170341492,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.997420608997345,0.8245675563812256,0.5767800211906433,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7688933610916138,0.3730282485485077,0.3588580191135406,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6596757769584656,0.2330095916986465,1.0768232345581057,284.9436340332031,284.95001220703125,299.1337585449219,289.0758972167969,297.7337951660156,297.2247314453125,284.94219970703125,1.0,0.6806482672691345,0.3592362403869629,0.3592362403869629,1.0,1.0,-3.476787567138672,0.9274442791938782,2.5493433475494385,0.140730008482933,0.9000390768051147,0.9000390768051147,0.0,245.401611328125,221.0,48830.74609375,0.0,3853.35498046875,1.0,280.05743408203125,283.2571105957031,292.1139831542969,295.2524108886719,293.1499938964844,293.1499938964844,279.75,35980.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947458505630492,1.0,0.0,0.0,3.651186943054199,3.651211023330689,8.895317478163633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.1240234375,0.0,1534.3399658203125,1895.4371337890625,0.0,4255.52294921875,0.9055195450782776,1.0,0.0,3.0,1.0,0.0
12244020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7862119078636169,0.3893503248691559,0.3555881083011627,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8759607076644897,0.5458088517189026,0.5213587284088135,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253074288368225,0.5698013305664062,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.7737530469894409,0.3714160025119781,0.3572979569435119,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.663589358329773,0.2316857427358627,1.0705171823501587,284.7443542480469,284.95001220703125,299.0829467773437,289.0569763183594,297.70458984375,297.2049865722656,284.7421569824219,1.0,0.6730460524559021,0.3589479923248291,0.3589479923248291,1.0,1.0,-3.4520108699798584,0.9186772108078004,2.533333778381348,0.1378942281007766,0.8956820368766785,0.8956820368766785,0.0,236.7839813232422,209.0,49682.25390625,0.0,3741.2412109375,1.0,279.7581481933594,283.0203857421875,292.1259460449219,295.3334350585937,293.1499938964844,293.1499938964844,280.04998779296875,36195.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644638538360596,3.644662618637085,8.863437983563927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7705078125,0.0,1528.67529296875,1895.4371337890625,0.0,4300.0,0.9041934609413148,1.0,0.0,3.0,1.0,0.0
12244080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7862119078636169,0.3893503248691559,0.3555881083011627,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8759607076644897,0.5458088517189026,0.5213587284088135,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253074288368225,0.5698013305664062,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.7737530469894409,0.3714160025119781,0.3572979569435119,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.663589358329773,0.2316857427358627,1.0705171823501587,284.7443542480469,284.95001220703125,299.0829467773437,289.0569763183594,297.70458984375,297.2049865722656,284.7421569824219,1.0,0.6730460524559021,0.3589479923248291,0.3589479923248291,1.0,1.0,-3.4520108699798584,0.9186772108078004,2.533333778381348,0.1378942281007766,0.8956820368766785,0.8956820368766785,0.0,236.7839813232422,209.0,49682.25390625,0.0,3741.2412109375,1.0,279.7581481933594,283.0203857421875,292.1259460449219,295.3334350585937,293.1499938964844,293.1499938964844,280.04998779296875,36195.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644638538360596,3.644662618637085,8.863437983563927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7705078125,0.0,1528.67529296875,1895.4371337890625,0.0,4300.0,0.9041934609413148,1.0,0.0,3.0,1.0,0.0
12244140,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913795113563538,0.3876473009586334,0.3533603250980377,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8819006085395813,0.5435068607330322,0.5184974670410156,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302586674690247,0.5555164813995361,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792986631393433,0.3703867793083191,0.3557475209236145,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679497957229614,0.2306419312953949,1.063530683517456,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639833450317383,0.3586597442626953,0.3586597442626953,1.0,1.0,-3.418586015701294,0.9071850180625916,2.5114009380340576,0.1338006108999252,0.8958770632743835,0.8958770632743835,0.0,227.39260864257807,197.0,48175.359375,0.0,3605.025390625,1.0,280.0419616699219,283.203857421875,292.01220703125,295.0743408203125,293.1499938964844,293.1499938964844,280.3500061035156,36115.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950133562088012,1.0,0.0,0.0,3.6397552490234375,3.639779090881348,8.839702445584408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.75390625,0.0,1522.658935546875,1895.4371337890625,0.0,4257.796875,0.903071939945221,1.0,0.0,3.0,1.0,0.0
12244200,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913795113563538,0.3876473009586334,0.3533603250980377,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8819006085395813,0.5435068607330322,0.5184974670410156,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302586674690247,0.5555164813995361,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792986631393433,0.3703867793083191,0.3557475209236145,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679497957229614,0.2306419312953949,1.063530683517456,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639833450317383,0.3586597442626953,0.3586597442626953,1.0,1.0,-3.418586015701294,0.9071850180625916,2.5114009380340576,0.1338006108999252,0.8958770632743835,0.8958770632743835,0.0,227.39260864257807,197.0,48175.359375,0.0,3605.025390625,1.0,280.0419616699219,283.203857421875,292.01220703125,295.0743408203125,293.1499938964844,293.1499938964844,280.3500061035156,36115.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950133562088012,1.0,0.0,0.0,3.6397552490234375,3.639779090881348,8.839702445584408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.75390625,0.0,1522.658935546875,1895.4371337890625,0.0,4257.796875,0.903071939945221,1.0,0.0,3.0,1.0,0.0
12244260,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.799525797367096,0.3871058821678161,0.3523253500461578,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.89087975025177,0.5423943996429443,0.5168593525886536,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389509320259094,0.5376049280166626,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875754833221436,0.3702729642391205,0.3550843894481659,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748104691505432,0.2303341180086136,1.05961012840271,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.6544514298439026,0.3588327169418335,0.3588327169418335,1.0,1.0,-3.388312339782715,0.8980414271354675,2.4902708530426025,0.1313741654157638,0.8983233571052551,0.8983233571052551,0.0,216.43960571289065,185.0,46719.48046875,0.0,3469.7060546875,1.0,280.34149169921875,283.406494140625,291.95758056640625,294.9106140136719,293.1499938964844,293.1499938964844,280.6499938964844,35951.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981855571269989,1.0,0.0,0.0,3.6410727500915527,3.641096591949463,8.846103014548135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.94287109375,0.0,1522.89990234375,1895.4371337890625,0.0,4144.83203125,0.903260052204132,1.0,0.0,3.0,1.0,0.0
12244320,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.799525797367096,0.3871058821678161,0.3523253500461578,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.89087975025177,0.5423943996429443,0.5168593525886536,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389509320259094,0.5376049280166626,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875754833221436,0.3702729642391205,0.3550843894481659,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748104691505432,0.2303341180086136,1.05961012840271,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.6544514298439026,0.3588327169418335,0.3588327169418335,1.0,1.0,-3.388312339782715,0.8980414271354675,2.4902708530426025,0.1313741654157638,0.8983233571052551,0.8983233571052551,0.0,216.43960571289065,185.0,46719.48046875,0.0,3469.7060546875,1.0,280.34149169921875,283.406494140625,291.95758056640625,294.9106140136719,293.1499938964844,293.1499938964844,280.6499938964844,35951.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981855571269989,1.0,0.0,0.0,3.6410727500915527,3.641096591949463,8.846103014548135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.94287109375,0.0,1522.89990234375,1895.4371337890625,0.0,4144.83203125,0.903260052204132,1.0,0.0,3.0,1.0,0.0
12244380,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.809091329574585,0.3870527446269989,0.351816326379776,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.9014967083930968,0.5418702363967896,0.5158669948577881,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.8494741916656494,0.5183832049369812,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7973625063896179,0.3706362545490265,0.3549357950687408,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.6832287311553955,0.2305131703615188,1.0580569505691528,285.19073486328125,284.95001220703125,298.902587890625,288.97833251953125,297.7127685546875,297.2841186523437,285.191162109375,1.0,0.6451481580734253,0.3589987754821777,0.3589987754821777,1.0,1.0,-3.3613412380218506,0.889953076839447,2.471388339996338,0.1292788088321685,0.9027647972106934,0.9027647972106934,0.0,205.29315185546875,185.0,45358.734375,0.0,3343.046142578125,1.0,280.6405334472656,283.6091613769531,291.9239196777344,294.7840881347656,293.1499938964844,293.1499938964844,280.6499938964844,35759.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689441323280334,1.0,0.0,0.0,3.649264335632324,3.6492884159088135,8.885951388037938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.12451171875,0.0,1530.5496826171875,1895.4371337890625,0.0,4031.90185546875,0.9049646258354188,1.0,0.0,3.0,1.0,0.0
12244440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.8095107078552246,0.3870450556278229,0.3518016338348388,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9019750356674194,0.5418452620506287,0.5158339738845825,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.9990000128746032,0.8499321341514587,0.5175504684448242,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.7978035807609558,0.3706509470939636,0.3549371659755707,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.6836138963699341,0.2305237501859665,1.0580308437347412,285.1912841796875,284.95001220703125,298.89990234375,288.97705078125,297.71337890625,297.2859191894531,285.1915283203125,1.0,0.6447592377662659,0.3590056896209717,0.3590056896209717,1.0,1.0,-3.360252857208252,0.8896268606185913,2.470625877380371,0.1291963160037994,0.9029008746147156,0.9029008746147156,0.0,204.82228088378903,188.0,45347.31640625,0.0,3337.85302734375,1.0,280.641845703125,283.60986328125,291.9252319335937,294.7872619628906,293.1499938964844,293.1499938964844,280.3500061035156,35755.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968777596950531,1.0,0.0,0.0,3.6496949195861816,3.649718761444092,8.888047773325525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.2587890625,0.0,1530.9979248046875,1895.4371337890625,0.0,4030.432373046875,0.9050567150115968,1.0,0.0,3.0,1.0,0.0
12244500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8126734495162964,0.386508584022522,0.3514963090419769,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.905690848827362,0.5411197543144226,0.5153147578239441,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8549375534057617,0.5109663605690002,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8012935519218445,0.3705466389656067,0.3549107909202575,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6866829991340637,0.2304825484752655,1.0577901601791382,285.0610046386719,284.95001220703125,298.8654479980469,288.96075439453125,297.7157287597656,297.3017883300781,285.0540771484375,1.0,0.641887366771698,0.3590921759605407,0.3590921759605407,1.0,1.0,-3.3510093688964844,0.8869457840919495,2.4640634059906006,0.1284352242946624,0.9023866653442384,0.9023866653442384,0.0,201.08755493164065,188.0,46252.9375,0.0,3295.402099609375,1.0,280.3988037109375,283.44256591796875,291.9875793457031,294.99658203125,293.1499938964844,293.1499938964844,280.3500061035156,35814.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755620956420898,1.0,0.0,0.0,3.65337347984314,3.653397560119629,8.905974482331658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.32470703125,0.0,1535.5321044921875,1895.4371337890625,0.0,4090.029052734375,0.905867338180542,1.0,0.0,3.0,1.0,0.0
12244560,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8139322400093079,0.3854740262031555,0.3506762683391571,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9073582291603088,0.5398855209350586,0.5142778754234314,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8588193655014038,0.5073314905166626,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8029545545578003,0.370045006275177,0.3545229732990265,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.688143789768219,0.2301575094461441,1.0565465688705444,285.0101623535156,284.95001220703125,298.8300170898437,288.94366455078125,297.7102355957031,297.3071594238281,285.0084533691406,1.0,0.6397045254707336,0.3592307567596435,0.3592307567596435,1.0,1.0,-3.342442512512207,0.8846174478530884,2.457824945449829,0.1280156224966049,0.9022427797317504,0.9022427797317504,0.0,198.89703369140625,191.0,46305.30859375,0.0,3263.4921875,1.0,280.357421875,283.3888854980469,291.97955322265625,294.96588134765625,293.1499938964844,293.1499938964844,280.04998779296875,35877.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799764752388,1.0,0.0,0.0,3.6550424098968506,3.65506649017334,8.914113323044148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.05712890625,0.0,1537.8671875,1895.4371337890625,0.0,4128.51904296875,0.9063100218772888,1.0,0.0,3.0,1.0,0.0
12244620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131399750709534,0.3825957477092743,0.348299115896225,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067248106002808,0.5365074872970581,0.5113488435745239,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639448285102844,0.5054195523262024,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028451204299927,0.368259072303772,0.3530462682247162,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878930330276489,0.2288430631160736,1.051489233970642,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367967128753662,0.3595078885555267,0.3595078885555267,1.0,1.0,-3.32590389251709,0.8801621794700623,2.445741653442383,0.1272536367177963,0.8987607955932617,0.8987607955932617,0.0,197.2254638671875,194.0,47223.546875,0.0,3216.82763671875,1.0,280.0580749511719,283.1520080566406,291.9578552246094,295.0214233398437,293.1499938964844,293.1499938964844,280.3500061035156,36091.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932146072387696,1.0,0.0,0.0,3.6523492336273193,3.6523733139038086,8.900980787984736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.3095703125,0.0,1536.465087890625,1895.4371337890625,0.0,4242.4892578125,0.9058454632759094,1.0,0.0,3.0,1.0,0.0
12244680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131399750709534,0.3825957477092743,0.348299115896225,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067248106002808,0.5365074872970581,0.5113488435745239,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639448285102844,0.5054195523262024,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028451204299927,0.368259072303772,0.3530462682247162,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878930330276489,0.2288430631160736,1.051489233970642,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367967128753662,0.3595078885555267,0.3595078885555267,1.0,1.0,-3.32590389251709,0.8801621794700623,2.445741653442383,0.1272536367177963,0.8987607955932617,0.8987607955932617,0.0,197.2254638671875,194.0,47223.546875,0.0,3216.82763671875,1.0,280.0580749511719,283.1520080566406,291.9578552246094,295.0214233398437,293.1499938964844,293.1499938964844,280.3500061035156,36091.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932146072387696,1.0,0.0,0.0,3.6523492336273193,3.6523733139038086,8.900980787984736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.3095703125,0.0,1536.465087890625,1895.4371337890625,0.0,4242.4892578125,0.9058454632759094,1.0,0.0,3.0,1.0,0.0
12244740,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111568689346313,0.3808617293834686,0.3463785946369171,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044411182403564,0.5341310501098633,0.5087481737136841,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691025376319885,0.5064297318458557,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012375831604004,0.3670909404754638,0.351688027381897,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6861122846603394,0.2277521640062332,1.0459550619125366,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352585554122925,0.3597849905490875,0.3597849905490875,1.0,1.0,-3.313383102416992,0.8769879341125488,2.436395168304444,0.1267569363117218,0.9001167416572571,0.9001167416572571,0.0,197.17559814453125,197.0,45934.13671875,0.0,3188.654541015625,1.0,280.342041015625,283.34619140625,291.8350524902344,294.7536926269531,293.1499938964844,293.1499938964844,280.04998779296875,35998.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982554852962494,1.0,0.0,0.0,3.651743173599243,3.651767015457153,8.898027203940728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.43408203125,0.0,1535.0947265625,1895.4371337890625,0.0,4150.8916015625,0.905673623085022,1.0,0.0,3.0,1.0,0.0
12244800,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111568689346313,0.3808617293834686,0.3463785946369171,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044411182403564,0.5341310501098633,0.5087481737136841,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691025376319885,0.5064297318458557,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012375831604004,0.3670909404754638,0.351688027381897,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6861122846603394,0.2277521640062332,1.0459550619125366,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352585554122925,0.3597849905490875,0.3597849905490875,1.0,1.0,-3.313383102416992,0.8769879341125488,2.436395168304444,0.1267569363117218,0.9001167416572571,0.9001167416572571,0.0,197.17559814453125,197.0,45934.13671875,0.0,3188.654541015625,1.0,280.342041015625,283.34619140625,291.8350524902344,294.7536926269531,293.1499938964844,293.1499938964844,280.04998779296875,35998.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982554852962494,1.0,0.0,0.0,3.651743173599243,3.651767015457153,8.898027203940728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.43408203125,0.0,1535.0947265625,1895.4371337890625,0.0,4150.8916015625,0.905673623085022,1.0,0.0,3.0,1.0,0.0
12244860,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.808220624923706,0.3783886432647705,0.3445726037025451,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011684656143188,0.5311435461044312,0.5063470005989075,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725950121879578,0.5093563199043274,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987551689147949,0.3655446469783783,0.3505334854125976,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835323572158813,0.2263823896646499,1.0409308671951294,284.7806396484375,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347291469573975,0.3599088191986084,0.3599088191986084,1.0,1.0,-3.3044161796569824,0.8744969367980957,2.4299192428588867,0.1263145804405212,0.8964171409606934,0.8964171409606934,0.0,198.2470245361328,200.0,46835.68359375,0.0,3174.82568359375,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.8830871582031,293.1499938964844,293.1499938964844,280.3500061035156,36170.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920831918716432,1.0,0.0,0.0,3.646232128143311,3.6462559700012207,8.871190289028164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.77294921875,0.0,1530.255126953125,1895.4371337890625,0.0,4232.837890625,0.9045372009277344,1.0,0.0,3.0,1.0,0.0
12244920,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.808220624923706,0.3783886432647705,0.3445726037025451,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011684656143188,0.5311435461044312,0.5063470005989075,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725950121879578,0.5093563199043274,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987551689147949,0.3655446469783783,0.3505334854125976,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835323572158813,0.2263823896646499,1.0409308671951294,284.7806396484375,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347291469573975,0.3599088191986084,0.3599088191986084,1.0,1.0,-3.3044161796569824,0.8744969367980957,2.4299192428588867,0.1263145804405212,0.8964171409606934,0.8964171409606934,0.0,198.2470245361328,200.0,46835.68359375,0.0,3174.82568359375,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.8830871582031,293.1499938964844,293.1499938964844,280.3500061035156,36170.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920831918716432,1.0,0.0,0.0,3.646232128143311,3.6462559700012207,8.871190289028164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.77294921875,0.0,1530.255126953125,1895.4371337890625,0.0,4232.837890625,0.9045372009277344,1.0,0.0,3.0,1.0,0.0
12244980,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044943809509277,0.3766409754753113,0.3427646160125732,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970828056335449,0.5287913680076599,0.503899872303009,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763299584388733,0.5136415362358093,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955153584480286,0.3644182682037353,0.349320650100708,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801847815513611,0.2251854091882705,1.035297989845276,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346930861473083,0.3600326478481293,0.3600326478481293,1.0,1.0,-3.2962136268615723,0.8722391724586487,2.4239742755889893,0.1258177161216735,0.8974263668060303,0.8974263668060303,0.0,200.0377197265625,203.0,45565.3046875,0.0,3166.796142578125,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.641845703125,293.1499938964844,293.1499938964844,280.6499938964844,36060.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981590449810028,1.0,0.0,0.0,3.643305540084839,3.643329381942749,8.85695556007704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.943359375,0.0,1526.181396484375,1895.4371337890625,0.0,4142.53271484375,0.9038316011428832,1.0,0.0,3.0,1.0,0.0
12245040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044943809509277,0.3766409754753113,0.3427646160125732,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970828056335449,0.5287913680076599,0.503899872303009,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763299584388733,0.5136415362358093,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955153584480286,0.3644182682037353,0.349320650100708,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801847815513611,0.2251854091882705,1.035297989845276,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346930861473083,0.3600326478481293,0.3600326478481293,1.0,1.0,-3.2962136268615723,0.8722391724586487,2.4239742755889893,0.1258177161216735,0.8974263668060303,0.8974263668060303,0.0,200.0377197265625,203.0,45565.3046875,0.0,3166.796142578125,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.641845703125,293.1499938964844,293.1499938964844,280.6499938964844,36060.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981590449810028,1.0,0.0,0.0,3.643305540084839,3.643329381942749,8.85695556007704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.943359375,0.0,1526.181396484375,1895.4371337890625,0.0,4142.53271484375,0.9038316011428832,1.0,0.0,3.0,1.0,0.0
12245100,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8030597567558289,0.376146912574768,0.3422272801399231,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8954496383666992,0.5280162692070007,0.5030662417411804,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.8786616325378418,0.5155183672904968,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7942816019058228,0.3641762435436249,0.3490154445171356,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6788642406463623,0.2248089611530304,1.033409595489502,285.0621643066406,284.95001220703125,298.4747314453125,288.7619934082031,297.5958557128906,297.2793273925781,285.0687255859375,1.0,0.6349183320999146,0.3600945472717285,0.3600945472717285,1.0,1.0,-3.2941808700561523,0.8717721700668335,2.4224088191986084,0.1257774829864502,0.8994421362876892,0.8994421362876892,0.0,200.8954925537109,203.0,44509.51953125,0.0,3167.13916015625,1.0,280.59844970703125,283.4998779296875,291.69305419921875,294.4619445800781,293.1499938964844,293.1499938964844,280.6499938964844,35954.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729124903678894,1.0,0.0,0.0,3.644355058670044,3.644378900527954,8.862058962222363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.55810546875,0.0,1526.55859375,1895.4371337890625,0.0,4066.816162109375,0.904030442237854,1.0,0.0,3.0,1.0,0.0
12245160,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8019428849220276,0.3758136034011841,0.3419358432292938,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8941202163696289,0.5274295806884766,0.5025065541267395,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.8812246918678284,0.5171768665313721,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7933409214019775,0.3641021847724914,0.3489316403865814,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6778271794319153,0.2245660275220871,1.0322753190994265,285.1030578613281,284.95001220703125,298.43212890625,288.7393493652344,297.5881042480469,297.2841186523437,285.10382080078125,1.0,0.6353173851966858,0.3601226508617401,0.3601226508617401,1.0,1.0,-3.293684482574463,0.8717036247253418,2.421980857849121,0.1257977932691574,0.9009106159210204,0.9009106159210204,0.0,201.7125396728516,206.0,44343.82421875,0.0,3170.63916015625,1.0,280.64208984375,283.5453796386719,291.6903076171875,294.4915466308594,293.1499938964844,293.1499938964844,280.3500061035156,35870.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687493443489076,1.0,0.0,0.0,3.64757776260376,3.647601842880249,8.877740356183494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.736328125,0.0,1529.50341796875,1895.4371337890625,0.0,4030.18310546875,0.9046613574028016,1.0,0.0,3.0,1.0,0.0
12245220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981258630752563,0.3736204802989959,0.3405203223228454,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899742364883423,0.5248144865036011,0.5006137490272522,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839894533157349,0.5222533941268921,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901713848114014,0.3629337847232818,0.3482706546783447,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746615171432495,0.2234168648719787,1.0287095308303833,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.55474853515625,297.2699890136719,284.9246520996094,1.0,0.6362713575363159,0.3601788878440857,0.3601788878440857,1.0,1.0,-3.290735244750977,0.8709188103675842,2.419816493988037,0.125781700015068,0.8991723656654358,0.8991723656654358,0.0,204.1784820556641,209.0,45321.92578125,0.0,3177.980712890625,1.0,280.3580017089844,283.3304748535156,291.7325439453125,294.658935546875,293.1499938964844,293.1499938964844,280.6499938964844,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98078590631485,1.0,0.0,0.0,3.648471117019653,3.648495197296143,8.882089446160535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.05419921875,0.0,1531.4483642578125,1895.4371337890625,0.0,4135.55126953125,0.9049222469329834,1.0,0.0,3.0,1.0,0.0
12245280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981258630752563,0.3736204802989959,0.3405203223228454,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899742364883423,0.5248144865036011,0.5006137490272522,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839894533157349,0.5222533941268921,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901713848114014,0.3629337847232818,0.3482706546783447,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746615171432495,0.2234168648719787,1.0287095308303833,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.55474853515625,297.2699890136719,284.9246520996094,1.0,0.6362713575363159,0.3601788878440857,0.3601788878440857,1.0,1.0,-3.290735244750977,0.8709188103675842,2.419816493988037,0.125781700015068,0.8991723656654358,0.8991723656654358,0.0,204.1784820556641,209.0,45321.92578125,0.0,3177.980712890625,1.0,280.3580017089844,283.3304748535156,291.7325439453125,294.658935546875,293.1499938964844,293.1499938964844,280.6499938964844,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98078590631485,1.0,0.0,0.0,3.648471117019653,3.648495197296143,8.882089446160535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.05419921875,0.0,1531.4483642578125,1895.4371337890625,0.0,4135.55126953125,0.9049222469329834,1.0,0.0,3.0,1.0,0.0
12245340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936739921569824,0.3719311058521271,0.3388346433639526,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851481080055237,0.5225604772567749,0.4983437359333038,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.886831521987915,0.528206467628479,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863261103630066,0.3619388937950134,0.3472641110420227,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6708046197891235,0.2222692370414734,1.0236364603042605,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613525390625,285.0765686035156,1.0,0.6372008323669434,0.3602350950241089,0.3602350950241089,1.0,1.0,-3.2858221530914307,0.8695102334022522,2.416311740875244,0.1254454106092453,0.902100145816803,0.902100145816803,0.0,207.03128051757807,212.0,44098.92578125,0.0,3183.153564453125,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.4197692871094,293.1499938964844,293.1499938964844,280.3500061035156,35866.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718454480171204,1.0,0.0,0.0,3.652761697769165,3.6527857780456543,8.902991908144031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.0205078125,0.0,1535.2430419921875,1895.4371337890625,0.0,4057.44580078125,0.9058140516281128,1.0,0.0,3.0,1.0,0.0
12245400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936739921569824,0.3719311058521271,0.3388346433639526,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851481080055237,0.5225604772567749,0.4983437359333038,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.886831521987915,0.528206467628479,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863261103630066,0.3619388937950134,0.3472641110420227,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6708046197891235,0.2222692370414734,1.0236364603042605,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613525390625,285.0765686035156,1.0,0.6372008323669434,0.3602350950241089,0.3602350950241089,1.0,1.0,-3.2858221530914307,0.8695102334022522,2.416311740875244,0.1254454106092453,0.902100145816803,0.902100145816803,0.0,207.03128051757807,212.0,44098.92578125,0.0,3183.153564453125,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.4197692871094,293.1499938964844,293.1499938964844,280.3500061035156,35866.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718454480171204,1.0,0.0,0.0,3.652761697769165,3.6527857780456543,8.902991908144031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.0205078125,0.0,1535.2430419921875,1895.4371337890625,0.0,4057.44580078125,0.9058140516281128,1.0,0.0,3.0,1.0,0.0
12245460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889881730079651,0.3693400621414184,0.3370133936405182,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801283240318298,0.5194725394248962,0.4959546029567718,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880462646484375,0.5345115065574646,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7823075652122498,0.3603576421737671,0.3461853265762329,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667934060096741,0.2207190841436386,1.01824688911438,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.2397766113281,284.8935241699219,1.0,0.6381761431694031,0.3602391481399536,0.3602391481399536,1.0,1.0,-3.280569553375244,0.8678364157676697,2.4127330780029297,0.1250563710927963,0.8999196887016296,0.8999196887016296,0.0,210.0965270996093,215.0,45030.12890625,0.0,3188.737548828125,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5492248535156,293.1499938964844,293.1499938964844,280.04998779296875,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833151698112488,1.0,0.0,0.0,3.652961254119873,3.652985095977783,8.903963930606551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.732421875,0.0,1536.591064453125,1895.4371337890625,0.0,4157.47314453125,0.9059373140335084,1.0,0.0,3.0,1.0,0.0
12245520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889881730079651,0.3693400621414184,0.3370133936405182,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801283240318298,0.5194725394248962,0.4959546029567718,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880462646484375,0.5345115065574646,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7823075652122498,0.3603576421737671,0.3461853265762329,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667934060096741,0.2207190841436386,1.01824688911438,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.2397766113281,284.8935241699219,1.0,0.6381761431694031,0.3602391481399536,0.3602391481399536,1.0,1.0,-3.280569553375244,0.8678364157676697,2.4127330780029297,0.1250563710927963,0.8999196887016296,0.8999196887016296,0.0,210.0965270996093,215.0,45030.12890625,0.0,3188.737548828125,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5492248535156,293.1499938964844,293.1499938964844,280.04998779296875,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833151698112488,1.0,0.0,0.0,3.652961254119873,3.652985095977783,8.903963930606551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.732421875,0.0,1536.591064453125,1895.4371337890625,0.0,4157.47314453125,0.9059373140335084,1.0,0.0,3.0,1.0,0.0
12245580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826291918754578,0.365653783082962,0.3340755999088287,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735383749008179,0.5152010917663574,0.4923510253429413,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868829011917114,0.5425238013267517,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.776796817779541,0.3578136265277862,0.3441576957702636,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613770127296448,0.2183963507413864,1.009447455406189,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.638759434223175,0.3602432310581207,0.3602432310581207,1.0,1.0,-3.269325256347656,0.864234209060669,2.405091047286988,0.1240708976984024,0.8948387503623962,0.8948387503623962,0.0,213.8505249023437,218.0,45882.546875,0.0,3184.951171875,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810852050781,293.1499938964844,293.1499938964844,280.3500061035156,36254.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964218139648438,1.0,0.0,0.0,3.644223928451538,3.6442480087280273,8.861421747496934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.17919921875,0.0,1528.654052734375,1895.4371337890625,0.0,4269.75244140625,0.904139757156372,1.0,0.0,3.0,1.0,0.0
12245640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826291918754578,0.365653783082962,0.3340755999088287,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735383749008179,0.5152010917663574,0.4923510253429413,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868829011917114,0.5425238013267517,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.776796817779541,0.3578136265277862,0.3441576957702636,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613770127296448,0.2183963507413864,1.009447455406189,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.638759434223175,0.3602432310581207,0.3602432310581207,1.0,1.0,-3.269325256347656,0.864234209060669,2.405091047286988,0.1240708976984024,0.8948387503623962,0.8948387503623962,0.0,213.8505249023437,218.0,45882.546875,0.0,3184.951171875,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810852050781,293.1499938964844,293.1499938964844,280.3500061035156,36254.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964218139648438,1.0,0.0,0.0,3.644223928451538,3.6442480087280273,8.861421747496934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.17919921875,0.0,1528.654052734375,1895.4371337890625,0.0,4269.75244140625,0.904139757156372,1.0,0.0,3.0,1.0,0.0
