time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7795025110244751,0.3641875684261322,0.3325860798358917,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8702837824821472,0.5133719444274902,0.490473210811615,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9990000128746032,0.8865858316421509,0.5464794039726257,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7740375995635986,0.3567240238189697,0.3430465459823608,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6586142778396606,0.2172934710979461,1.004457950592041,284.80499267578125,284.95001220703125,298.03497314453125,288.5240478515625,297.412841796875,297.189208984375,284.8108215332031,1.0,0.6389135122299194,0.3602452576160431,0.3602452576160431,1.0,1.0,-3.2626938819885254,0.8621115684509277,2.4005823135375977,0.123415857553482,0.8949388861656189,0.8949388861656189,0.0,215.67779541015625,218.0,44780.65625,0.0,3180.570068359375,1.0,280.3009948730469,283.2250366210937,291.4959716796875,294.3185729980469,293.1499938964844,293.1499938964844,280.3500061035156,36216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989560842514038,1.0,0.0,0.0,3.6398093700408936,3.639833211898804,8.839965630613733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.35107421875,0.0,1523.47509765625,1895.4371337890625,0.0,4211.26025390625,0.9031827449798584,1.0,0.0,3.0,1.0,0.0
12245760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7771872282028198,0.3631629049777984,0.3315882086753845,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8677841424942017,0.5119842886924744,0.4890806674957275,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9990000128746032,0.8869032859802246,0.5496246218681335,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7719560265541077,0.3559729754924774,0.3422809541225433,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6564352512359619,0.216418981552124,1.0004427433013916,284.83966064453125,284.95001220703125,297.990234375,288.49951171875,297.3964233398437,297.1829528808594,284.8401184082031,1.0,0.6391165256500244,0.3603181838989258,0.3603181838989258,1.0,1.0,-3.2578492164611816,0.8607573509216309,2.397091865539551,0.1231181472539901,0.8945862650871277,0.8945862650871277,0.0,217.1595916748047,221.0,44532.578125,0.0,3178.19091796875,1.0,280.34246826171875,283.2668151855469,291.46142578125,294.2947082519531,293.1499938964844,293.1499938964844,280.6499938964844,36171.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984874188899994,1.0,0.0,0.0,3.637116432189941,3.637140274047852,8.826889370538993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.46484375,0.0,1520.1639404296875,1895.4371337890625,0.0,4170.94580078125,0.902522623538971,1.0,0.0,3.0,1.0,0.0
12245820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.773712694644928,0.3617822229862213,0.3302754759788513,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639222383499146,0.5099486708641052,0.4870645999908447,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887074589729309,0.5547335147857666,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688717842102051,0.3550904095172882,0.3413743674755096,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530936360359192,0.2151482105255127,0.9945708513259888,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.6397417783737183,0.3604640662670135,0.3604640662670135,1.0,1.0,-3.251833438873291,0.8592520952224731,2.3925814628601074,0.1229422315955162,0.8967630863189697,0.8967630863189697,0.0,219.66824340820312,224.0,43244.23046875,0.0,3178.94970703125,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.1270446777344,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970264196395874,1.0,0.0,0.0,3.636636972427368,3.6366608142852783,8.82456276940502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.91845703125,0.0,1518.3372802734375,1895.4371337890625,0.0,4043.53515625,0.9023037552833556,1.0,0.0,3.0,1.0,0.0
12245880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.773712694644928,0.3617822229862213,0.3302754759788513,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639222383499146,0.5099486708641052,0.4870645999908447,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887074589729309,0.5547335147857666,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688717842102051,0.3550904095172882,0.3413743674755096,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530936360359192,0.2151482105255127,0.9945708513259888,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.6397417783737183,0.3604640662670135,0.3604640662670135,1.0,1.0,-3.251833438873291,0.8592520952224731,2.3925814628601074,0.1229422315955162,0.8967630863189697,0.8967630863189697,0.0,219.66824340820312,224.0,43244.23046875,0.0,3178.94970703125,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.1270446777344,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970264196395874,1.0,0.0,0.0,3.636636972427368,3.6366608142852783,8.82456276940502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.91845703125,0.0,1518.3372802734375,1895.4371337890625,0.0,4043.53515625,0.9023037552833556,1.0,0.0,3.0,1.0,0.0
12245940,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7710177898406982,0.3608709573745727,0.3294658064842224,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.860848605632782,0.50846928358078,0.4856644570827484,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914036750793457,0.5591258406639099,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665720582008362,0.3547085523605346,0.3410109579563141,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.650566816329956,0.2143168747425079,0.9908711910247804,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.6407227516174316,0.3606099486351013,0.3606099486351013,1.0,1.0,-3.2495689392089844,0.8589497208595276,2.3906192779541016,0.123166449368,0.9012245535850524,0.9012245535850524,0.0,221.9715118408203,227.0,42033.7109375,0.0,3186.767822265625,1.0,280.9414978027344,283.6960144042969,291.3485107421875,294.00152587890625,293.1499938964844,293.1499938964844,280.6499938964844,35785.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568005800247192,1.0,0.0,0.0,3.6440858840942383,3.644109964370728,8.860750426720188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.59619140625,0.0,1524.9964599609375,1895.4371337890625,0.0,3924.01513671875,0.9038237929344176,1.0,0.0,3.0,1.0,0.0
12246000,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7710177898406982,0.3608709573745727,0.3294658064842224,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.860848605632782,0.50846928358078,0.4856644570827484,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914036750793457,0.5591258406639099,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665720582008362,0.3547085523605346,0.3410109579563141,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.650566816329956,0.2143168747425079,0.9908711910247804,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.6407227516174316,0.3606099486351013,0.3606099486351013,1.0,1.0,-3.2495689392089844,0.8589497208595276,2.3906192779541016,0.123166449368,0.9012245535850524,0.9012245535850524,0.0,221.9715118408203,227.0,42033.7109375,0.0,3186.767822265625,1.0,280.9414978027344,283.6960144042969,291.3485107421875,294.00152587890625,293.1499938964844,293.1499938964844,280.6499938964844,35785.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568005800247192,1.0,0.0,0.0,3.6440858840942383,3.644109964370728,8.860750426720188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.59619140625,0.0,1524.9964599609375,1895.4371337890625,0.0,3924.01513671875,0.9038237929344176,1.0,0.0,3.0,1.0,0.0
12246060,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671916484832764,0.3584869503974914,0.3279128968715668,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8567807078361511,0.5056049823760986,0.4835755228996277,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915854096412659,0.5648038387298584,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633969187736511,0.3533404171466827,0.3402037024497986,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473879814147949,0.2128921598196029,0.9862049221992492,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9956970214844,1.0,0.6417887806892395,0.3607034385204315,0.3607034385204315,1.0,1.0,-3.245444297790528,0.8578925728797913,2.387551784515381,0.1232004016637802,0.9004224538803101,0.9004224538803101,0.0,224.9339294433593,215.0,42999.15625,0.0,3194.138916015625,1.0,280.6579895019531,283.4784545898437,291.3968811035156,294.1760559082031,293.1499938964844,293.1499938964844,280.3500061035156,35901.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697155952453612,1.0,0.0,0.0,3.6485462188720703,3.64857029914856,8.88245494934381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.80224609375,0.0,1530.8170166015625,1895.4371337890625,0.0,4038.702880859375,0.9048733711242676,1.0,0.0,3.0,1.0,0.0
12246120,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671916484832764,0.3584869503974914,0.3279128968715668,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8567807078361511,0.5056049823760986,0.4835755228996277,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915854096412659,0.5648038387298584,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633969187736511,0.3533404171466827,0.3402037024497986,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473879814147949,0.2128921598196029,0.9862049221992492,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9956970214844,1.0,0.6417887806892395,0.3607034385204315,0.3607034385204315,1.0,1.0,-3.245444297790528,0.8578925728797913,2.387551784515381,0.1232004016637802,0.9004224538803101,0.9004224538803101,0.0,224.9339294433593,215.0,42999.15625,0.0,3194.138916015625,1.0,280.6579895019531,283.4784545898437,291.3968811035156,294.1760559082031,293.1499938964844,293.1499938964844,280.3500061035156,35901.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697155952453612,1.0,0.0,0.0,3.6485462188720703,3.64857029914856,8.88245494934381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.80224609375,0.0,1530.8170166015625,1895.4371337890625,0.0,4038.702880859375,0.9048733711242676,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7657796740531921,0.3562073707580566,0.3261004686355591,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8554992079734802,0.5029650330543518,0.4813535213470459,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.8904225826263428,0.5647904872894287,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.762479305267334,0.3517972826957702,0.3389626741409302,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.6461960673332214,0.21148481965065,0.9806529879570008,284.8235778808594,284.95001220703125,297.6698913574219,288.3240051269531,297.2891540527344,297.1522521972656,284.81787109375,1.0,0.6395379304885864,0.3607628643512726,0.3607628643512726,1.0,1.0,-3.232430934906006,0.8538628220558167,2.378568172454834,0.1223733499646186,0.8977581262588501,0.8977581262588501,0.0,224.39031982421875,215.0,43855.203125,0.0,3162.69677734375,1.0,280.3814392089844,283.2680053710937,291.4023132324219,294.28448486328125,293.1499938964844,293.1499938964844,280.3500061035156,36058.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817042946815492,1.0,0.0,0.0,3.6470823287963854,3.647106170654297,8.875327921487042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.40576171875,0.0,1530.3597412109375,1895.4371337890625,0.0,4143.5205078125,0.9046252369880676,1.0,0.0,3.0,1.0,0.0
12246240,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7652894258499146,0.3547804057598114,0.3248163163661957,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8551611304283142,0.5012964010238647,0.4797985851764679,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9990000128746032,0.8897812366485596,0.5636488795280457,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7622784972190857,0.3507640957832336,0.3380082845687866,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6457419395446777,0.2105556726455688,0.976567566394806,284.7872009277344,284.95001220703125,297.6387023925781,288.3070373535156,297.2725830078125,297.1410217285156,284.7845764160156,1.0,0.63753342628479,0.3607968986034393,0.3607968986034393,1.0,1.0,-3.221590042114258,0.8504663109779358,2.371123790740967,0.1214821264147758,0.8965567350387573,0.8965567350387573,0.0,223.3047637939453,203.0,43770.171875,0.0,3133.20068359375,1.0,280.35845947265625,283.2333374023437,291.3644714355469,294.2161560058594,293.1499938964844,293.1499938964844,280.6499938964844,36125.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845932722091676,1.0,0.0,0.0,3.6446595191955566,3.644683361053467,8.863539733283687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.98779296875,0.0,1528.1702880859375,1895.4371337890625,0.0,4168.5205078125,0.9041482210159302,1.0,0.0,3.0,1.0,0.0
12246300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7653204798698425,0.3532617390155792,0.323150485754013,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.855417013168335,0.4993893504142761,0.4777179062366485,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8898999094963074,0.5606898665428162,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7626238465309143,0.3495957255363464,0.3366943895816803,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6455972194671631,0.2094215899705886,0.970774233341217,284.89227294921875,284.95001220703125,297.5963134765625,288.28399658203125,297.2557983398437,297.1334228515625,284.8975524902344,1.0,0.6341425180435181,0.3608436286449432,0.3608436286449432,1.0,1.0,-3.2049829959869385,0.8452475070953369,2.3597354888916016,0.1200160533189773,0.8971677422523499,0.8971677422523499,0.0,220.9766540527344,203.0,42605.51953125,0.0,3084.716796875,1.0,280.6010437011719,283.3809814453125,291.2575988769531,293.9491577148437,293.1499938964844,293.1499938964844,280.6499938964844,36088.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776363968849182,1.0,0.0,0.0,3.6426517963409424,3.642675876617432,8.853778012962721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.33349609375,0.0,1525.6661376953125,1895.4371337890625,0.0,4108.14404296875,0.903727412223816,1.0,0.0,3.0,1.0,0.0
12246360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7665823101997375,0.3521834015846252,0.3219420313835144,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8568822741508484,0.4979073703289032,0.4760733246803283,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.8911452293395996,0.5558401346206665,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.76405268907547,0.3487404584884643,0.3356718719005584,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6463442444801331,0.2085088193416595,0.965788722038269,284.9193115234375,284.95001220703125,297.554443359375,288.2613220214844,297.24560546875,297.1346435546875,284.9190368652344,1.0,0.6302317380905151,0.3610202968120575,0.3610202968120575,1.0,1.0,-3.1884970664978027,0.8404142260551453,2.3480827808380127,0.1188831180334091,0.8972699046134949,0.8972699046134949,0.0,217.63238525390625,206.0,42275.55078125,0.0,3031.39794921875,1.0,280.6425170898437,283.4155578613281,291.2201232910156,293.91729736328125,293.1499938964844,293.1499938964844,280.95001220703125,36047.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97238028049469,1.0,0.0,0.0,3.642250299453736,3.6422743797302246,8.851826009959041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.48974609375,0.0,1524.9212646484375,1895.4371337890625,0.0,4062.144287109375,0.9035817980766296,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673913240432739,0.3507357835769653,0.3203648924827575,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577387928962708,0.4957058429718017,0.4736905097961426,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951495289802551,0.5513737201690674,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7651073932647705,0.3476399481296539,0.3343591392040252,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464927196502686,0.207191914319992,0.9587007761001588,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262746453285217,0.361373633146286,0.361373633146286,1.0,1.0,-3.1682446002960205,0.8348958492279053,2.3333487510681152,0.1177085489034652,0.9003158211708069,0.9003158211708069,0.0,214.3549041748047,209.0,40912.60546875,0.0,2971.072998046875,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7392272949219,293.1499938964844,293.1499938964844,280.6499938964844,35885.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554885625839232,1.0,0.0,0.0,3.6459805965423584,3.646004676818848,8.869967587088468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.87548828125,0.0,1527.843994140625,1895.4371337890625,0.0,3912.270263671875,0.9043132066726683,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673913240432739,0.3507357835769653,0.3203648924827575,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577387928962708,0.4957058429718017,0.4736905097961426,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951495289802551,0.5513737201690674,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7651073932647705,0.3476399481296539,0.3343591392040252,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464927196502686,0.207191914319992,0.9587007761001588,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262746453285217,0.361373633146286,0.361373633146286,1.0,1.0,-3.1682446002960205,0.8348958492279053,2.3333487510681152,0.1177085489034652,0.9003158211708069,0.9003158211708069,0.0,214.3549041748047,209.0,40912.60546875,0.0,2971.072998046875,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7392272949219,293.1499938964844,293.1499938964844,280.6499938964844,35885.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554885625839232,1.0,0.0,0.0,3.6459805965423584,3.646004676818848,8.869967587088468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.87548828125,0.0,1527.843994140625,1895.4371337890625,0.0,3912.270263671875,0.9043132066726683,1.0,0.0,3.0,1.0,0.0
12246540,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658359408378601,0.3480772078037262,0.3184048235416412,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.856174647808075,0.492421418428421,0.4710277616977691,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965088725090027,0.5513404011726379,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640310525894165,0.3457869291305542,0.3329261243343353,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450236439704895,0.205486461520195,0.95198792219162,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240962743759155,0.3617269992828369,0.3617269992828369,1.0,1.0,-3.1528549194335938,0.8309207558631897,2.321934223175049,0.117284245789051,0.8980522751808167,0.8980522751808167,0.0,213.70567321777344,212.0,41760.01171875,0.0,2935.57275390625,1.0,280.65802001953125,283.39959716796875,291.2033386230469,293.9049377441406,293.1499938964844,293.1499938964844,280.95001220703125,36032.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653022289276124,1.0,0.0,0.0,3.645650863647461,3.645674705505371,8.86836176050565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.83203125,0.0,1528.57568359375,1895.4371337890625,0.0,3999.707275390625,0.904313027858734,1.0,0.0,3.0,1.0,0.0
12246600,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658359408378601,0.3480772078037262,0.3184048235416412,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.856174647808075,0.492421418428421,0.4710277616977691,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965088725090027,0.5513404011726379,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640310525894165,0.3457869291305542,0.3329261243343353,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450236439704895,0.205486461520195,0.95198792219162,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240962743759155,0.3617269992828369,0.3617269992828369,1.0,1.0,-3.1528549194335938,0.8309207558631897,2.321934223175049,0.117284245789051,0.8980522751808167,0.8980522751808167,0.0,213.70567321777344,212.0,41760.01171875,0.0,2935.57275390625,1.0,280.65802001953125,283.39959716796875,291.2033386230469,293.9049377441406,293.1499938964844,293.1499938964844,280.95001220703125,36032.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653022289276124,1.0,0.0,0.0,3.645650863647461,3.645674705505371,8.86836176050565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.83203125,0.0,1528.57568359375,1895.4371337890625,0.0,3999.707275390625,0.904313027858734,1.0,0.0,3.0,1.0,0.0
12246660,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628982067108154,0.3459134399890899,0.3162375688552856,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531121015548706,0.4895158112049103,0.4680835306644439,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975784182548523,0.5539577603340149,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615504264831543,0.3441371023654938,0.3312375247478485,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423500776290894,0.203832671046257,0.944327175617218,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.622865617275238,0.3622151911258697,0.3622151911258697,1.0,1.0,-3.138608932495117,0.827680766582489,2.3109281063079834,0.1172397956252098,0.9004552960395813,0.9004552960395813,0.0,214.53741455078125,215.0,40487.69140625,0.0,2910.6484375,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.66851806640625,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536004662513732,1.0,0.0,0.0,3.648248195648194,3.648272037506104,8.881003168426105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.220703125,0.0,1530.559326171875,1895.4371337890625,0.0,3895.33935546875,0.9048343896865844,1.0,0.0,3.0,1.0,0.0
12246720,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628982067108154,0.3459134399890899,0.3162375688552856,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531121015548706,0.4895158112049103,0.4680835306644439,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975784182548523,0.5539577603340149,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615504264831543,0.3441371023654938,0.3312375247478485,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423500776290894,0.203832671046257,0.944327175617218,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.622865617275238,0.3622151911258697,0.3622151911258697,1.0,1.0,-3.138608932495117,0.827680766582489,2.3109281063079834,0.1172397956252098,0.9004552960395813,0.9004552960395813,0.0,214.53741455078125,215.0,40487.69140625,0.0,2910.6484375,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.66851806640625,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536004662513732,1.0,0.0,0.0,3.648248195648194,3.648272037506104,8.881003168426105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.220703125,0.0,1530.559326171875,1895.4371337890625,0.0,3895.33935546875,0.9048343896865844,1.0,0.0,3.0,1.0,0.0
12246780,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592583894729614,0.342932641506195,0.3140099942684173,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8493068218231201,0.4858543574810028,0.4650939404964447,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8965817093849182,0.5580902695655823,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7584027647972107,0.3419486284255981,0.3295328617095947,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391435265541077,0.2018328607082367,0.9366433024406432,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.8509216308594,1.0,0.6223072409629822,0.3627033829689026,0.3627033829689026,1.0,1.0,-3.1260218620300293,0.824971079826355,2.301050901412964,0.1174998357892036,0.8976793885231018,0.8976793885231018,0.0,216.2820281982422,218.0,41335.8125,0.0,2894.151123046875,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082580566406,293.1499938964844,293.1499938964844,280.95001220703125,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639292359352112,1.0,0.0,0.0,3.646385669708252,3.646409749984741,8.871938348420372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.64599609375,0.0,1529.7000732421875,1895.4371337890625,0.0,3987.532958984375,0.9045045971870422,1.0,0.0,3.0,1.0,0.0
12246840,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592583894729614,0.342932641506195,0.3140099942684173,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8493068218231201,0.4858543574810028,0.4650939404964447,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8965817093849182,0.5580902695655823,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7584027647972107,0.3419486284255981,0.3295328617095947,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391435265541077,0.2018328607082367,0.9366433024406432,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.8509216308594,1.0,0.6223072409629822,0.3627033829689026,0.3627033829689026,1.0,1.0,-3.1260218620300293,0.824971079826355,2.301050901412964,0.1174998357892036,0.8976793885231018,0.8976793885231018,0.0,216.2820281982422,218.0,41335.8125,0.0,2894.151123046875,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082580566406,293.1499938964844,293.1499938964844,280.95001220703125,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639292359352112,1.0,0.0,0.0,3.646385669708252,3.646409749984741,8.871938348420372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.64599609375,0.0,1529.7000732421875,1895.4371337890625,0.0,3987.532958984375,0.9045045971870422,1.0,0.0,3.0,1.0,0.0
12246900,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7569636702537537,0.341566801071167,0.312652975320816,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8469358682632446,0.4840998649597168,0.4633288085460663,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.8959652185440063,0.5608397722244263,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7563827633857727,0.3408786952495575,0.3284646570682525,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6371429562568665,0.2008040249347686,0.9320245385169984,284.9662170410156,284.95001220703125,297.2088623046875,288.07958984375,297.1372985839844,297.1112670898437,284.9724426269531,1.0,0.6220982074737549,0.3629474937915802,0.3629474937915802,1.0,1.0,-3.118734359741211,0.8232911825180054,2.295443296432495,0.1174771562218666,0.8988623023033142,0.8988623023033142,0.0,217.4934997558593,218.0,40283.578125,0.0,2885.719970703125,1.0,280.9010314941406,283.5254821777344,291.0421142578125,293.57470703125,293.1499938964844,293.1499938964844,280.95001220703125,36017.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566242694854736,1.0,0.0,0.0,3.645824432373047,3.645848512649536,8.869207590578299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.01708984375,0.0,1528.656005859375,1895.4371337890625,0.0,3922.43798828125,0.904393196105957,1.0,0.0,3.0,1.0,0.0
12246960,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7551763653755188,0.3405635952949524,0.3116905391216278,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.845000684261322,0.4826970994472503,0.4619444012641907,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8957921266555786,0.5631867051124573,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7547577619552612,0.34007328748703,0.3276651799678802,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6354584097862244,0.1999436765909195,0.9281241297721864,285.00177001953125,284.95001220703125,297.17486572265625,288.0625915527344,297.1256103515625,297.1075744628906,285.002197265625,1.0,0.6220148205757141,0.3631391525268554,0.3631391525268554,1.0,1.0,-3.1130809783935547,0.8220018148422241,2.29107928276062,0.1174688562750816,0.899600088596344,0.899600088596344,0.0,218.55679321289065,221.0,40066.63671875,0.0,2879.85498046875,1.0,280.9425048828125,283.5662536621094,291.0187072753906,293.5667419433594,293.1499938964844,293.1499938964844,281.25,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515486359596252,1.0,0.0,0.0,3.647204637527466,3.647228717803955,8.875923640516703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.09521484375,0.0,1529.7520751953125,1895.4371337890625,0.0,3876.90283203125,0.9046328663825988,1.0,0.0,3.0,1.0,0.0
12247020,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522756457328796,0.3391124904155731,0.3103274405002594,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.841738760471344,0.4804875552654266,0.4597870111465454,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962242603302002,0.5674319863319397,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752098023891449,0.3389456868171692,0.3265503644943237,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326198577880859,0.1985731720924377,0.9219067692756652,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6222063302993774,0.3635224997997284,0.3635224997997284,1.0,1.0,-3.105132818222046,0.8204900622367859,2.2846426963806152,0.1178018897771835,0.9039588570594788,0.9039588570594788,0.0,220.5894927978516,209.0,38843.578125,0.0,2874.4794921875,1.0,281.2416076660156,283.779296875,290.966064453125,293.4209289550781,293.1499938964844,293.1499938964844,280.95001220703125,35771.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351916313171388,1.0,0.0,0.0,3.655163526535034,3.655187368392944,8.914703357731923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.373046875,0.0,1537.2076416015625,1895.4371337890625,0.0,3728.634033203125,0.9062901735305786,1.0,0.0,3.0,1.0,0.0
12247080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522756457328796,0.3391124904155731,0.3103274405002594,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.841738760471344,0.4804875552654266,0.4597870111465454,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962242603302002,0.5674319863319397,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752098023891449,0.3389456868171692,0.3265503644943237,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326198577880859,0.1985731720924377,0.9219067692756652,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6222063302993774,0.3635224997997284,0.3635224997997284,1.0,1.0,-3.105132818222046,0.8204900622367859,2.2846426963806152,0.1178018897771835,0.9039588570594788,0.9039588570594788,0.0,220.5894927978516,209.0,38843.578125,0.0,2874.4794921875,1.0,281.2416076660156,283.779296875,290.966064453125,293.4209289550781,293.1499938964844,293.1499938964844,280.95001220703125,35771.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351916313171388,1.0,0.0,0.0,3.655163526535034,3.655187368392944,8.914703357731923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.373046875,0.0,1537.2076416015625,1895.4371337890625,0.0,3728.634033203125,0.9062901735305786,1.0,0.0,3.0,1.0,0.0
12247140,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520861029624939,0.3363718092441559,0.3082382678985595,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416876792907715,0.4770850539207458,0.4569611847400665,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.895176351070404,0.5640529990196228,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.752352774143219,0.3369691669940948,0.3249470591545105,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321436762809753,0.1967121362686157,0.9142187237739564,284.98052978515625,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.97802734375,1.0,0.6177164912223816,0.3639058470726013,0.3639058470726013,1.0,1.0,-3.084017515182495,0.8146581053733826,2.269359350204468,0.1171170324087143,0.9028720855712892,0.9028720855712892,0.0,217.8814849853516,212.0,39658.3984375,0.0,2817.575927734375,1.0,280.9579162597656,283.55230712890625,291.0365905761719,293.60546875,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463305473327636,1.0,0.0,0.0,3.659540891647339,3.659564971923828,8.936069093579135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.99658203125,0.0,1543.1068115234375,1895.4371337890625,0.0,3829.84521484375,0.9073336124420166,1.0,0.0,3.0,1.0,0.0
12247200,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520861029624939,0.3363718092441559,0.3082382678985595,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416876792907715,0.4770850539207458,0.4569611847400665,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.895176351070404,0.5640529990196228,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.752352774143219,0.3369691669940948,0.3249470591545105,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321436762809753,0.1967121362686157,0.9142187237739564,284.98052978515625,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.97802734375,1.0,0.6177164912223816,0.3639058470726013,0.3639058470726013,1.0,1.0,-3.084017515182495,0.8146581053733826,2.269359350204468,0.1171170324087143,0.9028720855712892,0.9028720855712892,0.0,217.8814849853516,212.0,39658.3984375,0.0,2817.575927734375,1.0,280.9579162597656,283.55230712890625,291.0365905761719,293.60546875,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463305473327636,1.0,0.0,0.0,3.659540891647339,3.659564971923828,8.936069093579135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.99658203125,0.0,1543.1068115234375,1895.4371337890625,0.0,3829.84521484375,0.9073336124420166,1.0,0.0,3.0,1.0,0.0
12247260,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489265203475952,0.3324529230594635,0.3049699962139129,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386417031288147,0.4724082052707672,0.4528495371341705,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924179077148438,0.5654456615447998,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498230338096619,0.3339574635028839,0.3223520219326019,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293323636054993,0.1941258907318115,0.9035168886184692,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150531768798828,0.3643499612808227,0.3643499612808227,1.0,1.0,-3.0608277320861816,0.8083136081695557,2.252514123916626,0.1159983649849891,0.8987382650375366,0.8987382650375366,0.0,217.72097778320312,200.0,40437.234375,0.0,2770.5771484375,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.665771484375,293.1499938964844,293.1499938964844,280.95001220703125,36140.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603710770606996,1.0,0.0,0.0,3.6550776958465576,3.655102014541626,8.914285558603297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.69140625,0.0,1539.8748779296875,1895.4371337890625,0.0,3955.89306640625,0.9064884185791016,1.0,0.0,3.0,1.0,0.0
12247320,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489265203475952,0.3324529230594635,0.3049699962139129,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386417031288147,0.4724082052707672,0.4528495371341705,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924179077148438,0.5654456615447998,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498230338096619,0.3339574635028839,0.3223520219326019,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293323636054993,0.1941258907318115,0.9035168886184692,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150531768798828,0.3643499612808227,0.3643499612808227,1.0,1.0,-3.0608277320861816,0.8083136081695557,2.252514123916626,0.1159983649849891,0.8987382650375366,0.8987382650375366,0.0,217.72097778320312,200.0,40437.234375,0.0,2770.5771484375,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.665771484375,293.1499938964844,293.1499938964844,280.95001220703125,36140.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603710770606996,1.0,0.0,0.0,3.6550776958465576,3.655102014541626,8.914285558603297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.69140625,0.0,1539.8748779296875,1895.4371337890625,0.0,3955.89306640625,0.9064884185791016,1.0,0.0,3.0,1.0,0.0
12247380,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489205598831177,0.3296236097812652,0.3019450306892395,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8389184474945068,0.4686574041843414,0.4488399028778076,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914968371391296,0.5598509907722473,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502220869064331,0.3315408229827881,0.3196931481361389,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6287370920181274,0.1918220967054367,0.8918736577033997,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083205938339233,0.3647940754890442,0.3647940754890442,1.0,1.0,-3.028462648391724,0.7989349365234375,2.229527711868286,0.1140943095088005,0.8993551731109619,0.8993551731109619,0.0,213.3559112548828,203.0,39010.109375,0.0,2684.545654296875,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900451660156,293.1499938964844,293.1499938964844,281.25,36062.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463790655136108,1.0,0.0,0.0,3.65214467048645,3.65216875076294,8.899984322852106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.44677734375,0.0,1536.0203857421875,1895.4371337890625,0.0,3830.2841796875,0.9058050513267516,1.0,0.0,3.0,1.0,0.0
12247440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489205598831177,0.3296236097812652,0.3019450306892395,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8389184474945068,0.4686574041843414,0.4488399028778076,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914968371391296,0.5598509907722473,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502220869064331,0.3315408229827881,0.3196931481361389,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6287370920181274,0.1918220967054367,0.8918736577033997,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083205938339233,0.3647940754890442,0.3647940754890442,1.0,1.0,-3.028462648391724,0.7989349365234375,2.229527711868286,0.1140943095088005,0.8993551731109619,0.8993551731109619,0.0,213.3559112548828,203.0,39010.109375,0.0,2684.545654296875,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900451660156,293.1499938964844,293.1499938964844,281.25,36062.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463790655136108,1.0,0.0,0.0,3.65214467048645,3.65216875076294,8.899984322852106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.44677734375,0.0,1536.0203857421875,1895.4371337890625,0.0,3830.2841796875,0.9058050513267516,1.0,0.0,3.0,1.0,0.0
12247500,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.748934268951416,0.328671395778656,0.3009036779403686,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8389471769332886,0.4672491550445556,0.4473150670528412,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.8922582268714905,0.5578882694244385,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7503394484519958,0.3306930065155029,0.3187279105186462,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6284050345420837,0.1909320503473281,0.8872466683387756,285.0335693359375,284.95001220703125,296.9057312011719,287.93634033203125,297.0214233398437,297.0623779296875,285.0404357910156,1.0,0.606210470199585,0.3650161325931549,0.3650161325931549,1.0,1.0,-3.016282081604004,0.7955570220947266,2.2207250595092773,0.1133409962058067,0.9011207818984984,0.9011207818984984,0.0,211.7930908203125,203.0,37907.1484375,0.0,2653.003173828125,1.0,281.1986083984375,283.66180419921875,290.8414611816406,293.20281982421875,293.1499938964844,293.1499938964844,281.25,35971.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345039129257202,1.0,0.0,0.0,3.6527504920959473,3.652774572372437,8.902937338461925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.74072265625,0.0,1536.0198974609375,1895.4371337890625,0.0,3722.353759765625,0.9059179425239564,1.0,0.0,3.0,1.0,0.0
