time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7488453984260559,0.3279231488704681,0.3001639544963836,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8387921452522278,0.4660688936710357,0.4461188912391662,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.8932612538337708,0.5567235350608826,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7503102421760559,0.3300317525863647,0.3180238604545593,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6280002593994141,0.1901949942111969,0.883571982383728,285.0711669921875,284.95001220703125,296.8768615722656,287.9230041503906,297.0184326171875,297.0686950683594,285.07159423828125,1.0,0.6046221256256104,0.3654029667377472,0.3654029667377472,1.0,1.0,-3.007286310195923,0.7936345934867859,2.213651657104492,0.1134403571486473,0.9023444056510924,0.9023444056510924,0.0,210.8023834228516,206.0,37677.75,0.0,2630.679443359375,1.0,281.2421569824219,283.703857421875,290.8454895019531,293.2304992675781,293.1499938964844,293.1499938964844,280.95001220703125,35896.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273058772087096,1.0,0.0,0.0,3.655414581298828,3.655438661575317,8.915928333408374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.07666015625,0.0,1538.4273681640625,1895.4371337890625,0.0,3656.42236328125,0.9064305424690248,1.0,0.0,3.0,1.0,0.0
12247620,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468338012695312,0.3250749707221985,0.2980393469333648,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366847634315491,0.4624574482440948,0.4431516528129577,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923622965812683,0.557473361492157,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486450672149658,0.3278067409992218,0.3162475526332855,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259634494781494,0.1882111132144928,0.8756263852119446,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.602504312992096,0.3661766350269317,0.3661766350269317,1.0,1.0,-2.9903829097747803,0.7901773452758789,2.2002055644989014,0.1139414086937904,0.8999490141868591,0.8999490141868591,0.0,210.5569305419922,209.0,38497.421875,0.0,2597.274658203125,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183654785156,293.1499938964844,293.1499938964844,280.6499938964844,36044.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93710857629776,1.0,0.0,0.0,3.654625654220581,3.6546497344970703,8.912080033951497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.79833984375,0.0,1538.6551513671875,1895.4371337890625,0.0,3746.12109375,0.9063291549682616,1.0,0.0,3.0,1.0,0.0
12247680,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468338012695312,0.3250749707221985,0.2980393469333648,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366847634315491,0.4624574482440948,0.4431516528129577,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923622965812683,0.557473361492157,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486450672149658,0.3278067409992218,0.3162475526332855,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259634494781494,0.1882111132144928,0.8756263852119446,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.602504312992096,0.3661766350269317,0.3661766350269317,1.0,1.0,-2.9903829097747803,0.7901773452758789,2.2002055644989014,0.1139414086937904,0.8999490141868591,0.8999490141868591,0.0,210.5569305419922,209.0,38497.421875,0.0,2597.274658203125,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183654785156,293.1499938964844,293.1499938964844,280.6499938964844,36044.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93710857629776,1.0,0.0,0.0,3.654625654220581,3.6546497344970703,8.912080033951497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.79833984375,0.0,1538.6551513671875,1895.4371337890625,0.0,3746.12109375,0.9063291549682616,1.0,0.0,3.0,1.0,0.0
12247740,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423964142799377,0.3210552930831909,0.2947438657283783,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321738243103027,0.4576053619384765,0.4389365911483764,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881268501281738,0.5618186593055725,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.744748055934906,0.3245867490768432,0.313514232635498,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.6219792366027832,0.1855175197124481,0.8647470474243164,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.6010202765464783,0.3669502735137939,0.3669502735137939,1.0,1.0,-2.9702184200286865,0.7856186628341675,2.184599637985229,0.114078976213932,0.8945958614349365,0.8945958614349365,0.0,212.16290283203125,197.0,39275.66796875,0.0,2567.450927734375,1.0,280.65838623046875,283.2376708984375,290.9216613769531,293.486083984375,293.1499938964844,293.1499938964844,280.95001220703125,36285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951235055923462,1.0,0.0,0.0,3.6447927951812735,3.644816875457764,8.864188885127078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.484375,0.0,1529.512939453125,1895.4371337890625,0.0,3874.08154296875,0.9042890071868896,1.0,0.0,3.0,1.0,0.0
12247800,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423964142799377,0.3210552930831909,0.2947438657283783,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321738243103027,0.4576053619384765,0.4389365911483764,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881268501281738,0.5618186593055725,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.744748055934906,0.3245867490768432,0.313514232635498,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.6219792366027832,0.1855175197124481,0.8647470474243164,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.6010202765464783,0.3669502735137939,0.3669502735137939,1.0,1.0,-2.9702184200286865,0.7856186628341675,2.184599637985229,0.114078976213932,0.8945958614349365,0.8945958614349365,0.0,212.16290283203125,197.0,39275.66796875,0.0,2567.450927734375,1.0,280.65838623046875,283.2376708984375,290.9216613769531,293.486083984375,293.1499938964844,293.1499938964844,280.95001220703125,36285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951235055923462,1.0,0.0,0.0,3.6447927951812735,3.644816875457764,8.864188885127078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.484375,0.0,1529.512939453125,1895.4371337890625,0.0,3874.08154296875,0.9042890071868896,1.0,0.0,3.0,1.0,0.0
12247860,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415268421173096,0.3180880844593048,0.2916383445262909,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314840197563171,0.4536493420600891,0.4347784519195556,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856061697006226,0.5579817295074463,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442381978034973,0.3219604194164276,0.3106978833675384,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205741167068481,0.1830920279026031,0.852763831615448,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949981212615967,0.3675967752933502,0.3675967752933502,1.0,1.0,-2.9390969276428223,0.7770696878433228,2.162027359008789,0.1127634271979332,0.8940577507019043,0.8940577507019043,0.0,208.86561584472656,200.0,37872.26171875,0.0,2493.071533203125,1.0,280.94195556640625,283.4294128417969,290.79248046875,293.2120666503906,293.1499938964844,293.1499938964844,281.25,36203.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370561242103576,1.0,0.0,0.0,3.636544942855835,3.636569023132324,8.824116548566963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.68408203125,0.0,1519.7674560546875,1895.4371337890625,0.0,3745.642822265625,0.9024164080619812,1.0,0.0,3.0,1.0,0.0
12247920,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415268421173096,0.3180880844593048,0.2916383445262909,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314840197563171,0.4536493420600891,0.4347784519195556,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856061697006226,0.5579817295074463,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442381978034973,0.3219604194164276,0.3106978833675384,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205741167068481,0.1830920279026031,0.852763831615448,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949981212615967,0.3675967752933502,0.3675967752933502,1.0,1.0,-2.9390969276428223,0.7770696878433228,2.162027359008789,0.1127634271979332,0.8940577507019043,0.8940577507019043,0.0,208.86561584472656,200.0,37872.26171875,0.0,2493.071533203125,1.0,280.94195556640625,283.4294128417969,290.79248046875,293.2120666503906,293.1499938964844,293.1499938964844,281.25,36203.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370561242103576,1.0,0.0,0.0,3.636544942855835,3.636569023132324,8.824116548566963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.68408203125,0.0,1519.7674560546875,1895.4371337890625,0.0,3745.642822265625,0.9024164080619812,1.0,0.0,3.0,1.0,0.0
12247980,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408480048179626,0.3162435591220855,0.2897543311119079,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306739926338196,0.4508419930934906,0.4318804144859314,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.885934591293335,0.5560024380683899,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.743671715259552,0.3202283382415771,0.3088483810424804,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6192144751548767,0.1813185960054397,0.8439542651176453,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916867852210999,0.3682432472705841,0.3682432472705841,1.0,1.0,-2.918140888214112,0.7718566656112671,2.146284341812134,0.1121865138411521,0.8959081768989563,0.8959081768989563,0.0,206.97824096679688,203.0,36543.82421875,0.0,2445.41259765625,1.0,281.2414855957031,283.6422424316406,290.7362670898437,293.0519714355469,293.1499938964844,293.1499938964844,281.54998779296875,36031.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917521059513092,1.0,0.0,0.0,3.634779691696167,3.634803533554077,8.815551950647205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.7177734375,0.0,1516.53662109375,1895.4371337890625,0.0,3566.263916015625,0.9019104838371276,1.0,0.0,3.0,1.0,0.0
12248040,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408480048179626,0.3162435591220855,0.2897543311119079,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306739926338196,0.4508419930934906,0.4318804144859314,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.885934591293335,0.5560024380683899,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.743671715259552,0.3202283382415771,0.3088483810424804,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6192144751548767,0.1813185960054397,0.8439542651176453,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916867852210999,0.3682432472705841,0.3682432472705841,1.0,1.0,-2.918140888214112,0.7718566656112671,2.146284341812134,0.1121865138411521,0.8959081768989563,0.8959081768989563,0.0,206.97824096679688,203.0,36543.82421875,0.0,2445.41259765625,1.0,281.2414855957031,283.6422424316406,290.7362670898437,293.0519714355469,293.1499938964844,293.1499938964844,281.54998779296875,36031.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917521059513092,1.0,0.0,0.0,3.634779691696167,3.634803533554077,8.815551950647205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.7177734375,0.0,1516.53662109375,1895.4371337890625,0.0,3566.263916015625,0.9019104838371276,1.0,0.0,3.0,1.0,0.0
12248100,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.7402755618095398,0.3155056834220886,0.2890162765979767,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8299735188484192,0.449655532836914,0.4306769967079162,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.9990000128746032,0.8862807750701904,0.5559601783752441,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7431443333625793,0.3195370435714721,0.3081292510032654,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.618386447429657,0.1805852949619293,0.840407133102417,285.1168212890625,284.95001220703125,296.616943359375,287.8019714355469,296.9217529296875,297.03082275390625,285.125,1.0,0.5906524658203125,0.3685665130615234,0.3685665130615234,1.0,1.0,-2.910625457763672,0.770219624042511,2.1404056549072266,0.1122755631804466,0.8982927799224854,0.8982927799224854,0.0,206.67047119140625,203.0,35549.22265625,0.0,2430.28955078125,1.0,281.49822998046875,283.81689453125,290.6959228515625,292.89801025390625,293.1499938964844,293.1499938964844,281.54998779296875,35913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90557599067688,1.0,0.0,0.0,3.636673212051392,3.6366970539093018,8.824738984003488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.49267578125,0.0,1517.745849609375,1895.4371337890625,0.0,3455.5029296875,0.9022890329360962,1.0,0.0,3.0,1.0,0.0
12248160,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7397092580795288,0.3148908019065857,0.2884578704833984,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.829239547252655,0.4486096203327179,0.429675281047821,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.8866842985153198,0.5562488436698914,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.742594838142395,0.3189533352851867,0.3075641989707947,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6175724864006042,0.1799495369195938,0.8374491333961487,285.1607971191406,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0365295410156,285.1614990234375,1.0,0.5899677276611328,0.3689953982830047,0.3689953982830047,1.0,1.0,-2.904859781265259,0.7694210410118103,2.135438680648804,0.1128168031573295,0.9001810550689697,0.9001810550689697,0.0,206.61073303222656,206.0,35398.44140625,0.0,2419.603515625,1.0,281.54217529296875,283.8637084960937,290.7119445800781,292.9481811523437,293.1499938964844,293.1499938964844,281.8500061035156,35812.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991183638572693,1.0,0.0,0.0,3.641084909439087,3.641108751296997,8.846162700137938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.4599609375,0.0,1521.8756103515625,1895.4371337890625,0.0,3395.364990234375,0.9031720161437988,1.0,0.0,3.0,1.0,0.0
12248220,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382197976112366,0.3138314187526703,0.2874923944473266,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273580074310303,0.4467285275459289,0.4278779327869415,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.887354850769043,0.5579883456230164,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411381602287292,0.3179436326026916,0.3065987825393677,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157097816467285,0.1788385063409805,0.8324032425880432,285.3424987792969,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893886089324951,0.3698531985282898,0.3698531985282898,1.0,1.0,-2.896400690078736,0.7688676118850708,2.127533197402954,0.1142841875553131,0.90693861246109,0.90693861246109,0.0,207.2457733154297,209.0,34412.04296875,0.0,2407.55322265625,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712463378906,293.1499938964844,293.1499938964844,281.54998779296875,35573.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835617303848267,1.0,0.0,0.0,3.656357288360596,3.656381130218506,8.920527534428402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.486328125,0.0,1537.0537109375,1895.4371337890625,0.0,3249.9501953125,0.9064253568649292,1.0,0.0,3.0,1.0,0.0
12248280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382197976112366,0.3138314187526703,0.2874923944473266,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273580074310303,0.4467285275459289,0.4278779327869415,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.887354850769043,0.5579883456230164,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411381602287292,0.3179436326026916,0.3065987825393677,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157097816467285,0.1788385063409805,0.8324032425880432,285.3424987792969,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893886089324951,0.3698531985282898,0.3698531985282898,1.0,1.0,-2.896400690078736,0.7688676118850708,2.127533197402954,0.1142841875553131,0.90693861246109,0.90693861246109,0.0,207.2457733154297,209.0,34412.04296875,0.0,2407.55322265625,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712463378906,293.1499938964844,293.1499938964844,281.54998779296875,35573.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835617303848267,1.0,0.0,0.0,3.656357288360596,3.656381130218506,8.920527534428402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.486328125,0.0,1537.0537109375,1895.4371337890625,0.0,3249.9501953125,0.9064253568649292,1.0,0.0,3.0,1.0,0.0
12248340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351734042167664,0.3112799227237701,0.2857632637023926,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239641189575195,0.4434340894222259,0.4253539741039276,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.884589672088623,0.562081515789032,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383298277854919,0.3158777058124542,0.3051103353500366,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.612635612487793,0.1771150827407837,0.8261985182762146,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449584960937,1.0,0.5893895030021667,0.3707110285758972,0.3707110285758972,1.0,1.0,-2.8869686126708984,0.7679678797721863,2.1190006732940674,0.1157503500580787,0.9080195426940918,0.9080195426940918,0.0,209.1481170654297,197.0,35163.85546875,0.0,2400.0517578125,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.07666015625,293.1499938964844,293.1499938964844,281.25,35687.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989124894142151,1.0,0.0,0.0,3.668877601623535,3.668901681900024,8.981724022305571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6689453125,0.0,1551.919189453125,1895.4371337890625,0.0,3393.445068359375,0.909275770187378,1.0,0.0,3.0,1.0,0.0
12248400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351734042167664,0.3112799227237701,0.2857632637023926,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239641189575195,0.4434340894222259,0.4253539741039276,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.884589672088623,0.562081515789032,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383298277854919,0.3158777058124542,0.3051103353500366,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.612635612487793,0.1771150827407837,0.8261985182762146,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449584960937,1.0,0.5893895030021667,0.3707110285758972,0.3707110285758972,1.0,1.0,-2.8869686126708984,0.7679678797721863,2.1190006732940674,0.1157503500580787,0.9080195426940918,0.9080195426940918,0.0,209.1481170654297,197.0,35163.85546875,0.0,2400.0517578125,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.07666015625,293.1499938964844,293.1499938964844,281.25,35687.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989124894142151,1.0,0.0,0.0,3.668877601623535,3.668901681900024,8.981724022305571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6689453125,0.0,1551.919189453125,1895.4371337890625,0.0,3393.445068359375,0.909275770187378,1.0,0.0,3.0,1.0,0.0
12248460,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7333824038505554,0.3073764443397522,0.2824702560901642,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8223565220832825,0.4386873543262481,0.4211379885673523,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.8790518641471863,0.560009777545929,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7370156645774841,0.3126285076141357,0.302246481180191,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.6105934381484985,0.1745451241731643,0.8153284192085266,284.9276428222656,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.9248962402344,1.0,0.5843483805656433,0.3713064193725586,0.3713064193725586,1.0,1.0,-2.858969688415528,0.7601659893989563,2.0988035202026367,0.1146436333656311,0.9059562683105468,0.9059562683105468,0.0,206.9754180908203,185.0,35859.97265625,0.0,2339.84521484375,1.0,281.2578125,283.5952453613281,290.77593994140625,293.13507080078125,293.1499938964844,293.1499938964844,280.95001220703125,35907.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165723919868468,1.0,0.0,0.0,3.673129796981812,3.673153877258301,9.002555998449679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.955078125,0.0,1558.3551025390625,1895.4371337890625,0.0,3557.493408203125,0.9103686213493348,1.0,0.0,3.0,1.0,0.0
12248520,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7333824038505554,0.3073764443397522,0.2824702560901642,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8223565220832825,0.4386873543262481,0.4211379885673523,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.8790518641471863,0.560009777545929,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7370156645774841,0.3126285076141357,0.302246481180191,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.6105934381484985,0.1745451241731643,0.8153284192085266,284.9276428222656,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.9248962402344,1.0,0.5843483805656433,0.3713064193725586,0.3713064193725586,1.0,1.0,-2.858969688415528,0.7601659893989563,2.0988035202026367,0.1146436333656311,0.9059562683105468,0.9059562683105468,0.0,206.9754180908203,185.0,35859.97265625,0.0,2339.84521484375,1.0,281.2578125,283.5952453613281,290.77593994140625,293.13507080078125,293.1499938964844,293.1499938964844,280.95001220703125,35907.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165723919868468,1.0,0.0,0.0,3.673129796981812,3.673153877258301,9.002555998449679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.955078125,0.0,1558.3551025390625,1895.4371337890625,0.0,3557.493408203125,0.9103686213493348,1.0,0.0,3.0,1.0,0.0
12248580,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7330121994018555,0.3029098212718963,0.2784363925457001,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224837779998779,0.4332368373870849,0.4160101115703583,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.8732548356056213,0.5529167056083679,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371411323547363,0.3087642788887024,0.2985820770263672,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.609633207321167,0.1715041846036911,0.8014311194419861,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.5761497020721436,0.3719018101692199,0.3719018101692199,1.0,1.0,-2.818335771560669,0.7480788826942444,2.0702569484710693,0.111898623406887,0.900911271572113,0.900911271572113,0.0,201.6065368652344,173.0,36478.421875,0.0,2243.58837890625,1.0,280.9576416015625,283.33935546875,290.7333679199219,293.1375427246094,293.1499938964844,293.1499938964844,280.6499938964844,36182.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930187463760376,1.0,0.0,0.0,3.667226076126098,3.667250394821167,8.973640888143564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.79833984375,0.0,1553.79296875,1895.4371337890625,0.0,3682.859375,0.9092303514480592,1.0,0.0,3.0,1.0,0.0
12248640,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7330121994018555,0.3029098212718963,0.2784363925457001,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224837779998779,0.4332368373870849,0.4160101115703583,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.8732548356056213,0.5529167056083679,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371411323547363,0.3087642788887024,0.2985820770263672,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.609633207321167,0.1715041846036911,0.8014311194419861,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.5761497020721436,0.3719018101692199,0.3719018101692199,1.0,1.0,-2.818335771560669,0.7480788826942444,2.0702569484710693,0.111898623406887,0.900911271572113,0.900911271572113,0.0,201.6065368652344,173.0,36478.421875,0.0,2243.58837890625,1.0,280.9576416015625,283.33935546875,290.7333679199219,293.1375427246094,293.1499938964844,293.1499938964844,280.6499938964844,36182.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930187463760376,1.0,0.0,0.0,3.667226076126098,3.667250394821167,8.973640888143564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.79833984375,0.0,1553.79296875,1895.4371337890625,0.0,3682.859375,0.9092303514480592,1.0,0.0,3.0,1.0,0.0
12248700,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7333202362060547,0.3005772829055786,0.2763073742389679,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.823115348815918,0.4303707480430603,0.4132837951183319,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9990000128746032,0.8705220222473145,0.5479421615600586,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.7376807928085327,0.3067030906677246,0.2965943813323974,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6095364093780518,0.1698842495679855,0.7938656806945801,284.5464172363281,284.95001220703125,296.3290710449219,287.6663818359375,296.81158447265625,296.9851379394531,284.5356750488281,1.0,0.5711885094642639,0.3721995055675506,0.3721995055675506,1.0,1.0,-2.795043706893921,0.7410162091255188,2.054027557373047,0.1101491078734397,0.8966876268386841,0.8966876268386841,0.0,198.07052612304688,173.0,37138.63671875,0.0,2187.291259765625,1.0,280.7009582519531,283.1461486816406,290.73583984375,293.2294311523437,293.1499938964844,293.1499938964844,280.6499938964844,36351.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937899649143219,1.0,0.0,0.0,3.660100698471069,3.660124778747559,8.938802125157963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.5859375,0.0,1547.074951171875,1895.4371337890625,0.0,3753.329833984375,0.9077139496803284,1.0,0.0,3.0,1.0,0.0
12248760,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.73377925157547,0.2981594204902649,0.2740344405174255,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.8239509463310242,0.4273977875709533,0.4103887677192688,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9990000128746032,0.8679186105728149,0.5423338413238525,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.7383885383605957,0.304547905921936,0.2944661378860473,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.6095577478408813,0.1681919991970062,0.7858175039291382,284.4781494140625,284.95001220703125,296.3003845214844,287.6528015136719,296.79888916015625,296.97808837890625,284.47491455078125,1.0,0.5657634735107422,0.3728153109550476,0.3728153109550476,1.0,1.0,-2.7698655128479004,0.7340578436851501,2.035807609558105,0.1089194864034652,0.8928150534629822,0.8928150534629822,0.0,194.1601409912109,176.0,36964.16796875,0.0,2126.921142578125,1.0,280.6578063964844,283.0830078125,290.68878173828125,293.1244812011719,293.1499938964844,293.1499938964844,280.95001220703125,36504.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400467872619628,1.0,0.0,0.0,3.6494407653808594,3.6494648456573486,8.886810292096925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.6982421875,0.0,1536.3211669921875,1895.4371337890625,0.0,3772.870361328125,0.9054704308509828,1.0,0.0,3.0,1.0,0.0
12248820,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330964207649231,0.2948030829429626,0.2704901993274688,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8234803080558777,0.4228418171405792,0.4055599868297577,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654605746269226,0.5369370579719543,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.7379028797149658,0.301241934299469,0.2909193038940429,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.60784512758255,0.1654171049594879,0.7718837261199951,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590760111808777,0.3740468919277191,0.3740468919277191,1.0,1.0,-2.7322888374328613,0.7244914174079895,2.0077974796295166,0.1076451539993286,0.8896082639694214,0.8896082639694214,0.0,189.9456024169922,179.0,35508.6171875,0.0,2046.1405029296875,1.0,280.9419250488281,283.2771911621094,290.5498352050781,292.8257141113281,293.1499938964844,293.1499938964844,281.25,36468.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202198386192322,1.0,0.0,0.0,3.631248235702514,3.631272315979004,8.798430144452141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.12646484375,0.0,1515.897216796875,1895.4371337890625,0.0,3591.187255859375,0.901415228843689,1.0,0.0,3.0,1.0,0.0
12248880,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330964207649231,0.2948030829429626,0.2704901993274688,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8234803080558777,0.4228418171405792,0.4055599868297577,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654605746269226,0.5369370579719543,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.7379028797149658,0.301241934299469,0.2909193038940429,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.60784512758255,0.1654171049594879,0.7718837261199951,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590760111808777,0.3740468919277191,0.3740468919277191,1.0,1.0,-2.7322888374328613,0.7244914174079895,2.0077974796295166,0.1076451539993286,0.8896082639694214,0.8896082639694214,0.0,189.9456024169922,179.0,35508.6171875,0.0,2046.1405029296875,1.0,280.9419250488281,283.2771911621094,290.5498352050781,292.8257141113281,293.1499938964844,293.1499938964844,281.25,36468.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202198386192322,1.0,0.0,0.0,3.631248235702514,3.631272315979004,8.798430144452141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.12646484375,0.0,1515.897216796875,1895.4371337890625,0.0,3591.187255859375,0.901415228843689,1.0,0.0,3.0,1.0,0.0
12248940,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7323477268218994,0.2926613092422485,0.2683200538158417,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.822553277015686,0.419556051492691,0.4021850824356079,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646499514579773,0.5343970060348511,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370684146881104,0.2989169657230377,0.2884894609451294,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059750914573669,0.1633488982915878,0.761679470539093,284.7900085449219,284.95001220703125,296.1859130859375,287.5984802246094,296.7654724121094,296.974365234375,284.79058837890625,1.0,0.5548810958862305,0.375278502702713,0.375278502702713,1.0,1.0,-2.707380771636963,0.7191248536109924,1.9882558584213257,0.1078900247812271,0.8888868093490601,0.8888868093490601,0.0,187.72622680664065,182.0,34148.55078125,0.0,1996.268310546875,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6666259765625,293.1499938964844,293.1499938964844,281.54998779296875,36315.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964186906814575,1.0,0.0,0.0,3.618882656097412,3.618906497955322,8.738608698877215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.03271484375,0.0,1501.1629638671875,1895.4371337890625,0.0,3370.1787109375,0.8985580205917358,1.0,0.0,3.0,1.0,0.0
12249000,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7323477268218994,0.2926613092422485,0.2683200538158417,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.822553277015686,0.419556051492691,0.4021850824356079,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646499514579773,0.5343970060348511,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370684146881104,0.2989169657230377,0.2884894609451294,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059750914573669,0.1633488982915878,0.761679470539093,284.7900085449219,284.95001220703125,296.1859130859375,287.5984802246094,296.7654724121094,296.974365234375,284.79058837890625,1.0,0.5548810958862305,0.375278502702713,0.375278502702713,1.0,1.0,-2.707380771636963,0.7191248536109924,1.9882558584213257,0.1078900247812271,0.8888868093490601,0.8888868093490601,0.0,187.72622680664065,182.0,34148.55078125,0.0,1996.268310546875,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6666259765625,293.1499938964844,293.1499938964844,281.54998779296875,36315.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964186906814575,1.0,0.0,0.0,3.618882656097412,3.618906497955322,8.738608698877215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.03271484375,0.0,1501.1629638671875,1895.4371337890625,0.0,3370.1787109375,0.8985580205917358,1.0,0.0,3.0,1.0,0.0
12249060,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311567664146423,0.2910294234752655,0.2667638659477234,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8210000395774841,0.4168745279312134,0.399544209241867,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641864061355591,0.5341109037399292,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7357453107833862,0.2970927059650421,0.28666752576828,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.603822648525238,0.1616963148117065,0.7538484930992126,284.9646301269531,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524990558624268,0.3765738904476166,0.3765738904476166,1.0,1.0,-2.690387487411499,0.7165438532829285,1.973843693733216,0.1092012375593185,0.8905291557312012,0.8905291557312012,0.0,186.9798583984375,185.0,32913.88671875,0.0,1966.2001953125,1.0,281.54132080078125,283.7157592773437,290.4800720214844,292.564697265625,293.1499938964844,293.1499938964844,281.8500061035156,36103.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749706745147705,1.0,0.0,0.0,3.614378690719605,3.614402294158936,8.716870070202276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.63818359375,0.0,1494.6617431640625,1895.4371337890625,0.0,3169.431640625,0.8974071145057678,1.0,0.0,3.0,1.0,0.0
12249120,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311567664146423,0.2910294234752655,0.2667638659477234,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8210000395774841,0.4168745279312134,0.399544209241867,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641864061355591,0.5341109037399292,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7357453107833862,0.2970927059650421,0.28666752576828,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.603822648525238,0.1616963148117065,0.7538484930992126,284.9646301269531,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524990558624268,0.3765738904476166,0.3765738904476166,1.0,1.0,-2.690387487411499,0.7165438532829285,1.973843693733216,0.1092012375593185,0.8905291557312012,0.8905291557312012,0.0,186.9798583984375,185.0,32913.88671875,0.0,1966.2001953125,1.0,281.54132080078125,283.7157592773437,290.4800720214844,292.564697265625,293.1499938964844,293.1499938964844,281.8500061035156,36103.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749706745147705,1.0,0.0,0.0,3.614378690719605,3.614402294158936,8.716870070202276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.63818359375,0.0,1494.6617431640625,1895.4371337890625,0.0,3169.431640625,0.8974071145057678,1.0,0.0,3.0,1.0,0.0
12249180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295094728469849,0.2896970808506012,0.2655399441719055,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188641667366028,0.4145555198192596,0.3973192572593689,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.863623857498169,0.5355667471885681,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7339642643928528,0.2955751717090606,0.285203605890274,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013458371162415,0.1603015959262848,0.747484028339386,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513929128646851,0.3778693079948425,0.3778693079948425,1.0,1.0,-2.6785812377929688,0.7156959772109985,1.9628852605819704,0.1111118271946907,0.8947352170944214,0.8947352170944214,0.0,187.3333435058593,188.0,31914.107421875,0.0,1949.4703369140625,1.0,281.8412780761719,283.94635009765625,290.4698486328125,292.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35852.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570136427879333,1.0,0.0,0.0,3.619196653366089,3.619220495223999,8.740125281292421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.767578125,0.0,1498.070068359375,1895.4371337890625,0.0,3001.0,0.8983091115951538,1.0,0.0,3.0,1.0,0.0
12249240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295094728469849,0.2896970808506012,0.2655399441719055,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188641667366028,0.4145555198192596,0.3973192572593689,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.863623857498169,0.5355667471885681,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7339642643928528,0.2955751717090606,0.285203605890274,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013458371162415,0.1603015959262848,0.747484028339386,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513929128646851,0.3778693079948425,0.3778693079948425,1.0,1.0,-2.6785812377929688,0.7156959772109985,1.9628852605819704,0.1111118271946907,0.8947352170944214,0.8947352170944214,0.0,187.3333435058593,188.0,31914.107421875,0.0,1949.4703369140625,1.0,281.8412780761719,283.94635009765625,290.4698486328125,292.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35852.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570136427879333,1.0,0.0,0.0,3.619196653366089,3.619220495223999,8.740125281292421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.767578125,0.0,1498.070068359375,1895.4371337890625,0.0,3001.0,0.8983091115951538,1.0,0.0,3.0,1.0,0.0
12249300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.7284977436065674,0.2890893816947937,0.2649764120578766,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8175732493400574,0.4134707450866699,0.396276980638504,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.9990000128746032,0.8632106781005859,0.5368422269821167,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7328973412513733,0.294881135225296,0.2845382392406463,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.5999614000320435,0.1596603095531463,0.7446125149726868,285.2900390625,284.95001220703125,296.0435485839844,287.5307312011719,296.7403564453125,296.9942321777344,285.2992858886719,1.0,0.5511894226074219,0.3785170018672943,0.3785170018672943,1.0,1.0,-2.6739330291748047,0.7156893610954285,1.958243608474732,0.1122126877307891,0.8983434438705444,0.8983434438705444,0.0,187.8438720703125,188.0,31088.6953125,0.0,1944.6058349609373,1.0,282.09771728515625,284.128662109375,290.4357604980469,292.3583068847656,293.1499938964844,293.1499938964844,282.1499938964844,35707.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465608954429626,1.0,0.0,0.0,3.6250734329223633,3.6250970363616943,8.768531642999733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.8232421875,0.0,1503.441650390625,1895.4371337890625,0.0,2903.070556640625,0.8995594382286072,1.0,0.0,3.0,1.0,0.0
12249360,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7275227308273315,0.2885609567165375,0.2645356059074402,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8162851929664612,0.4124710857868194,0.3953661918640136,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9990000128746032,0.862789511680603,0.5382816195487976,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.731844961643219,0.2942554950714111,0.2839744985103607,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.5985999703407288,0.1590694487094879,0.7420669198036194,285.3366394042969,284.95001220703125,296.0151672363281,287.5172119140625,296.7357788085937,296.9988098144531,285.3375244140625,1.0,0.5511823296546936,0.3789815008640289,0.3789815008640289,1.0,1.0,-2.6703009605407715,0.7156062722206116,1.9546946287155151,0.1130081340670585,0.9014336466789246,0.9014336466789246,0.0,188.47813415527344,191.0,30961.513671875,0.0,1941.8848876953125,1.0,282.1418762207031,284.1761779785156,290.4560241699219,292.4184265136719,293.1499938964844,293.1499938964844,281.8500061035156,35589.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841869592666626,1.0,0.0,0.0,3.633799314498901,3.633822917938232,8.810795861791121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.1396484375,0.0,1512.161865234375,1895.4371337890625,0.0,2859.1875,0.901390016078949,1.0,0.0,3.0,1.0,0.0
