time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249420,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7240805625915527,0.2859986126422882,0.2627937793731689,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122398853302002,0.4090273082256317,0.3926970958709717,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8583114743232727,0.5429961085319519,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.728503406047821,0.2919325530529022,0.282238632440567,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5946298837661743,0.1572606116533279,0.7354481220245361,285.1390380859375,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514146089553833,0.3799104988574981,0.3799104988574981,1.0,1.0,-2.660632371902466,0.714541494846344,1.9460909366607664,0.1143400147557258,0.9024063944816588,0.9024063944816588,0.0,190.649154663086,179.0,31679.435546875,0.0,1936.848876953125,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292724609375,293.1499938964844,293.1499938964844,281.54998779296875,35701.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592649698257446,1.0,0.0,0.0,3.645869016647339,3.645893096923828,8.869424164004158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.16455078125,0.0,1526.3465576171875,1895.4371337890625,0.0,3022.111572265625,0.9041354656219482,1.0,0.0,3.0,1.0,0.0
12249480,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7240805625915527,0.2859986126422882,0.2627937793731689,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122398853302002,0.4090273082256317,0.3926970958709717,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8583114743232727,0.5429961085319519,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.728503406047821,0.2919325530529022,0.282238632440567,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5946298837661743,0.1572606116533279,0.7354481220245361,285.1390380859375,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514146089553833,0.3799104988574981,0.3799104988574981,1.0,1.0,-2.660632371902466,0.714541494846344,1.9460909366607664,0.1143400147557258,0.9024063944816588,0.9024063944816588,0.0,190.649154663086,179.0,31679.435546875,0.0,1936.848876953125,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292724609375,293.1499938964844,293.1499938964844,281.54998779296875,35701.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592649698257446,1.0,0.0,0.0,3.645869016647339,3.645893096923828,8.869424164004158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.16455078125,0.0,1526.3465576171875,1895.4371337890625,0.0,3022.111572265625,0.9041354656219482,1.0,0.0,3.0,1.0,0.0
12249540,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219486832618713,0.2820717394351959,0.2594901621341705,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101375699043274,0.4041401743888855,0.3883513212203979,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.85065096616745,0.5412667989730835,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267575263977051,0.2884535193443298,0.2791603803634643,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919115543365479,0.1546316146850586,0.7243500351905823,284.914794921875,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.91143798828125,1.0,0.546475350856781,0.380839467048645,0.380839467048645,1.0,1.0,-2.6323494911193848,0.7070502042770386,1.9252992868423464,0.1135708540678024,0.9001540541648865,0.9001540541648865,0.0,188.76678466796875,167.0,32240.322265625,0.0,1885.271240234375,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.6824645996094,293.1499938964844,293.1499938964844,281.25,35927.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788788318634033,1.0,0.0,0.0,3.649449825286865,3.649473667144776,8.886854629963636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.66748046875,0.0,1532.0126953125,1895.4371337890625,0.0,3206.072265625,0.9050814509391784,1.0,0.0,3.0,1.0,0.0
12249600,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219486832618713,0.2820717394351959,0.2594901621341705,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101375699043274,0.4041401743888855,0.3883513212203979,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.85065096616745,0.5412667989730835,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267575263977051,0.2884535193443298,0.2791603803634643,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919115543365479,0.1546316146850586,0.7243500351905823,284.914794921875,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.91143798828125,1.0,0.546475350856781,0.380839467048645,0.380839467048645,1.0,1.0,-2.6323494911193848,0.7070502042770386,1.9252992868423464,0.1135708540678024,0.9001540541648865,0.9001540541648865,0.0,188.76678466796875,167.0,32240.322265625,0.0,1885.271240234375,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.6824645996094,293.1499938964844,293.1499938964844,281.25,35927.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788788318634033,1.0,0.0,0.0,3.649449825286865,3.649473667144776,8.886854629963636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.66748046875,0.0,1532.0126953125,1895.4371337890625,0.0,3206.072265625,0.9050814509391784,1.0,0.0,3.0,1.0,0.0
12249660,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210739254951477,0.2772854566574096,0.2552896440029144,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097755908966064,0.3983881175518036,0.3830254375934601,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8422936797142029,0.5345689058303833,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263389229774475,0.2841650545597076,0.2751922309398651,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.5901347398757935,0.1513661295175552,0.7098152041435242,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381246209144592,0.628503680229187,0.628503680229187,0.6000000238418579,1.0,-2.5906341075897217,1.2220464944839478,1.368587613105774,0.6375336647033691,0.8930099010467529,0.8930099010467529,0.0,183.9038543701172,155.0,31802.080078125,0.0,1800.3822021484375,1.0,281.2581787109375,283.3561096191406,290.48004150390625,292.6293334960937,293.1499938964844,293.1499938964844,281.54998779296875,36300.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912754058837891,1.0,0.0,0.0,3.640080213546753,3.640104293823242,8.841281555760361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1962890625,0.0,1524.403564453125,1895.4371337890625,0.0,3322.13330078125,0.9032195210456848,1.0,0.0,3.0,1.0,0.0
12249720,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210739254951477,0.2772854566574096,0.2552896440029144,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097755908966064,0.3983881175518036,0.3830254375934601,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8422936797142029,0.5345689058303833,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263389229774475,0.2841650545597076,0.2751922309398651,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.5901347398757935,0.1513661295175552,0.7098152041435242,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381246209144592,0.628503680229187,0.628503680229187,0.6000000238418579,1.0,-2.5906341075897217,1.2220464944839478,1.368587613105774,0.6375336647033691,0.8930099010467529,0.8930099010467529,0.0,183.9038543701172,155.0,31802.080078125,0.0,1800.3822021484375,1.0,281.2581787109375,283.3561096191406,290.48004150390625,292.6293334960937,293.1499938964844,293.1499938964844,281.54998779296875,36300.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912754058837891,1.0,0.0,0.0,3.640080213546753,3.640104293823242,8.841281555760361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1962890625,0.0,1524.403564453125,1895.4371337890625,0.0,3322.13330078125,0.9032195210456848,1.0,0.0,3.0,1.0,0.0
12249780,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225612998008728,0.2733233869075775,0.2511657774448395,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120734691619873,0.3932046890258789,0.3776232004165649,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.836732804775238,0.5224828124046326,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280206084251404,0.2801823914051056,0.2709929049015045,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.5901681780815125,0.1481907069683075,0.6938689351081848,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276216268539429,0.876167893409729,0.876167893409729,0.2000000029802322,1.0,-2.540466547012329,2.149517059326172,0.3909495770931244,1.573940992355347,0.8887513875961304,0.8887513875961304,0.0,176.2974090576172,158.0,29366.533203125,0.0,1697.8602294921875,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.2263488769531,293.1499938964844,293.1499938964844,281.8500061035156,36401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627722859382629,1.0,0.0,0.0,3.624911785125733,3.6249356269836426,8.767750045990397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.0068359375,0.0,1508.4212646484375,1895.4371337890625,0.0,3055.0078125,0.8999302983283997,1.0,0.0,3.0,1.0,0.0
12249840,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225612998008728,0.2733233869075775,0.2511657774448395,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120734691619873,0.3932046890258789,0.3776232004165649,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.836732804775238,0.5224828124046326,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280206084251404,0.2801823914051056,0.2709929049015045,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.5901681780815125,0.1481907069683075,0.6938689351081848,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276216268539429,0.876167893409729,0.876167893409729,0.2000000029802322,1.0,-2.540466547012329,2.149517059326172,0.3909495770931244,1.573940992355347,0.8887513875961304,0.8887513875961304,0.0,176.2974090576172,158.0,29366.533203125,0.0,1697.8602294921875,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.2263488769531,293.1499938964844,293.1499938964844,281.8500061035156,36401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627722859382629,1.0,0.0,0.0,3.624911785125733,3.6249356269836426,8.767750045990397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.0068359375,0.0,1508.4212646484375,1895.4371337890625,0.0,3055.0078125,0.8999302983283997,1.0,0.0,3.0,1.0,0.0
12249900,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7230443954467773,0.2718194127082824,0.2495774179697036,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8127164840698242,0.3910511434078216,0.3753479123115539,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.9990000128746032,0.8354327082633972,0.5180673003196716,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7284528613090515,0.2785282135009765,0.2692205011844635,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.5898287892341614,0.1468406766653061,0.6869802474975586,284.7065734863281,284.95001220703125,295.76190185546875,287.396240234375,295.7633056640625,296.9659729003906,284.71514892578125,1.0,0.5239977240562439,1.0,1.0,0.0,1.0,-2.520109176635742,2.520085096359253,2.424123158561997e-05,1.947543382644653,0.8880544900894165,0.8880544900894165,0.0,173.6048583984375,158.0,28081.740234375,0.0,1659.4661865234375,1.0,281.7979736328125,283.63446044921875,290.20947265625,291.9925842285156,293.1499938964844,293.1499938964844,281.8500061035156,36375.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405302166938782,1.0,0.0,0.0,3.617464542388916,3.617488384246826,8.731761340641242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9501953125,0.0,1500.05615234375,1895.4371337890625,0.0,2846.66943359375,0.8983003497123718,1.0,0.0,3.0,1.0,0.0
12249960,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7230479717254639,0.2706130146980285,0.2483484745025634,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8126872777938843,0.3892116248607635,0.3734522461891174,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9990000128746032,0.8346006870269775,0.5155080556869507,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7283331751823425,0.2771171629428863,0.2677478790283203,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.589008092880249,0.1456663906574249,0.6811299324035645,284.7508239746094,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9658508300781,284.7514038085937,1.0,0.5210505127906799,1.0,1.0,0.0,1.0,-2.5044760704040527,2.504471063613892,5.045235866418807e-06,1.9354469776153564,0.8872159123420715,0.8872159123420715,0.0,171.78585815429688,161.0,27832.2109375,0.0,1630.128662109375,1.0,281.8416748046875,283.6810913085937,290.21142578125,292.0014038085937,293.1499938964844,293.1499938964844,282.1499938964844,36323.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823600709438324,1.0,0.0,0.0,3.611959934234619,3.61198353767395,8.705207505954604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.990234375,0.0,1493.65283203125,1895.4371337890625,0.0,2688.95947265625,0.8970125317573547,1.0,0.0,3.0,1.0,0.0
12250020,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226582169532776,0.2688436806201935,0.246527150273323,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8120022416114807,0.3862438201904297,0.370389848947525,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.833618700504303,0.5126131176948547,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276134490966797,0.2748619318008423,0.2653921246528625,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870977640151978,0.1437631845474243,0.6716657876968384,284.9591064453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169421434402466,1.0,1.0,0.0,1.0,-2.480920791625977,2.4809157848358154,4.950634775013896e-06,1.917211890220642,0.8890625238418579,0.8890625238418579,0.0,169.5469207763672,164.0,26902.6796875,0.0,1588.6395263671875,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.926513671875,293.1499938964844,293.1499938964844,282.45001220703125,36098.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913417220115662,1.0,0.0,0.0,3.607492923736572,3.6075165271759033,8.683689429744845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.44775390625,0.0,1487.1162109375,1895.4371337890625,0.0,2392.542724609375,0.8958656191825867,1.0,0.0,3.0,1.0,0.0
12250080,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226582169532776,0.2688436806201935,0.246527150273323,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8120022416114807,0.3862438201904297,0.370389848947525,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.833618700504303,0.5126131176948547,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276134490966797,0.2748619318008423,0.2653921246528625,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870977640151978,0.1437631845474243,0.6716657876968384,284.9591064453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169421434402466,1.0,1.0,0.0,1.0,-2.480920791625977,2.4809157848358154,4.950634775013896e-06,1.917211890220642,0.8890625238418579,0.8890625238418579,0.0,169.5469207763672,164.0,26902.6796875,0.0,1588.6395263671875,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.926513671875,293.1499938964844,293.1499938964844,282.45001220703125,36098.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913417220115662,1.0,0.0,0.0,3.607492923736572,3.6075165271759033,8.683689429744845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.44775390625,0.0,1487.1162109375,1895.4371337890625,0.0,2392.542724609375,0.8958656191825867,1.0,0.0,3.0,1.0,0.0
12250140,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217493653297424,0.2675524950027466,0.2452741116285324,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.8105844855308533,0.3838515281677246,0.3680173456668854,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.832839846611023,0.5120652914047241,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263415455818176,0.2730824053287506,0.2636106610298157,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.5848822593688965,0.1422596722841262,0.6644946336746216,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146684646606445,1.0,1.0,0.0,1.0,-2.4651451110839844,2.4651401042938232,4.887961949862074e-06,1.905042052268982,0.8937716484069824,0.8937716484069824,0.0,168.7552947998047,167.0,26062.203125,0.0,1564.193115234375,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8925170898437,293.1499938964844,293.1499938964844,282.75,35823.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689868211746216,1.0,0.0,0.0,3.613264799118042,3.613288402557373,8.711498935554118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.25048828125,0.0,1491.373779296875,1895.4371337890625,0.0,2191.84619140625,0.8969647288322449,1.0,0.0,3.0,1.0,0.0
12250200,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217493653297424,0.2675524950027466,0.2452741116285324,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.8105844855308533,0.3838515281677246,0.3680173456668854,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.832839846611023,0.5120652914047241,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263415455818176,0.2730824053287506,0.2636106610298157,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.5848822593688965,0.1422596722841262,0.6644946336746216,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146684646606445,1.0,1.0,0.0,1.0,-2.4651451110839844,2.4651401042938232,4.887961949862074e-06,1.905042052268982,0.8937716484069824,0.8937716484069824,0.0,168.7552947998047,167.0,26062.203125,0.0,1564.193115234375,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8925170898437,293.1499938964844,293.1499938964844,282.75,35823.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689868211746216,1.0,0.0,0.0,3.613264799118042,3.613288402557373,8.711498935554118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.25048828125,0.0,1491.373779296875,1895.4371337890625,0.0,2191.84619140625,0.8969647288322449,1.0,0.0,3.0,1.0,0.0
12250260,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203086018562317,0.2665357589721679,0.2443343549966812,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.8084686398506165,0.3817932605743408,0.3660396039485931,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318540453910828,0.5133588910102844,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245342135429382,0.2715719640254974,0.2621585130691528,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822775363922119,0.1409814804792404,0.6586722135543823,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136969089508057,1.0,1.0,0.0,1.0,-2.4544506072998047,2.4544458389282227,4.845780495088548e-06,1.8968297243118288,0.901340126991272,0.901340126991272,0.0,169.05865478515625,170.0,25281.7890625,0.0,1551.2786865234375,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544921875,293.1499938964844,293.1499938964844,282.45001220703125,35530.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531743049621582,1.0,0.0,0.0,3.629974126815796,3.629997730255127,8.792256380729668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.7001953125,0.0,1507.5096435546875,1895.4371337890625,0.0,2052.975830078125,0.9004954695701599,1.0,0.0,3.0,1.0,0.0
12250320,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203086018562317,0.2665357589721679,0.2443343549966812,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.8084686398506165,0.3817932605743408,0.3660396039485931,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318540453910828,0.5133588910102844,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245342135429382,0.2715719640254974,0.2621585130691528,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822775363922119,0.1409814804792404,0.6586722135543823,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136969089508057,1.0,1.0,0.0,1.0,-2.4544506072998047,2.4544458389282227,4.845780495088548e-06,1.8968297243118288,0.901340126991272,0.901340126991272,0.0,169.05865478515625,170.0,25281.7890625,0.0,1551.2786865234375,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544921875,293.1499938964844,293.1499938964844,282.45001220703125,35530.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531743049621582,1.0,0.0,0.0,3.629974126815796,3.629997730255127,8.792256380729668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.7001953125,0.0,1507.5096435546875,1895.4371337890625,0.0,2052.975830078125,0.9004954695701599,1.0,0.0,3.0,1.0,0.0
12250380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169927954673767,0.2640039026737213,0.242626279592514,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8043941259384155,0.3783012926578522,0.3633284866809845,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9990000128746032,0.8268817663192749,0.5172179937362671,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211403250694275,0.2689926326274872,0.2601829171180725,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.5780820846557617,0.1390921026468277,0.6516764760017395,285.1496887207031,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134556889533997,1.0,1.0,0.0,1.0,-2.443005084991455,2.443000316619873,4.801029263035161e-06,1.888138055801392,0.9021745920181274,0.9021745920181274,0.0,170.64222717285156,173.0,25665.005859375,0.0,1542.7869873046875,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0717163085937,293.1499938964844,293.1499938964844,282.1499938964844,35670.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742480635643005,1.0,0.0,0.0,3.6433939933776855,3.643417835235596,8.857385296323628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.66162109375,0.0,1523.37255859375,1895.4371337890625,0.0,2238.65380859375,0.9035562872886658,1.0,0.0,3.0,1.0,0.0
12250440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169927954673767,0.2640039026737213,0.242626279592514,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8043941259384155,0.3783012926578522,0.3633284866809845,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9990000128746032,0.8268817663192749,0.5172179937362671,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211403250694275,0.2689926326274872,0.2601829171180725,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.5780820846557617,0.1390921026468277,0.6516764760017395,285.1496887207031,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134556889533997,1.0,1.0,0.0,1.0,-2.443005084991455,2.443000316619873,4.801029263035161e-06,1.888138055801392,0.9021745920181274,0.9021745920181274,0.0,170.64222717285156,173.0,25665.005859375,0.0,1542.7869873046875,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0717163085937,293.1499938964844,293.1499938964844,282.1499938964844,35670.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742480635643005,1.0,0.0,0.0,3.6433939933776855,3.643417835235596,8.857385296323628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.66162109375,0.0,1523.37255859375,1895.4371337890625,0.0,2238.65380859375,0.9035562872886658,1.0,0.0,3.0,1.0,0.0
12250500,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7142705321311951,0.26215261220932,0.2412076890468597,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8013095855712891,0.3759593665599823,0.3613805174827575,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8226211071014404,0.5202504396438599,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7185443639755249,0.2672382891178131,0.2587381303310394,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.574958324432373,0.1377989947795868,0.6467189788818359,284.9647521972656,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9858703613281,284.9501647949219,1.0,0.5133837461471558,1.0,1.0,0.0,1.0,-2.4349145889282227,2.4349098205566406,4.769439783558482e-06,1.8819488286972048,0.9004985094070435,0.9004985094070435,0.0,171.92481994628906,173.0,26100.119140625,0.0,1537.4918212890625,1.0,282.2015686035156,283.9345703125,290.3866577148437,292.2025146484375,293.1499938964844,293.1499938964844,282.1499938964844,35810.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890242338180542,1.0,0.0,0.0,3.646651268005371,3.646675348281861,8.873230967765267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.46337890625,0.0,1528.031005859375,1895.4371337890625,0.0,2371.529052734375,0.9043318629264832,1.0,0.0,3.0,1.0,0.0
12250560,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7108888626098633,0.2600217461585998,0.2394520044326782,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7976576685905457,0.3733183145523071,0.3590693473815918,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.8173960447311401,0.5238549113273621,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7154102325439453,0.2652376592159271,0.2570134401321411,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5711867809295654,0.1362867206335067,0.6407061219215393,284.8858947753906,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9811096191406,284.88232421875,1.0,0.5132722854614258,1.0,1.0,0.0,1.0,-2.425065755844116,2.425060987472534,4.731090029963525e-06,1.874393105506897,0.8992254734039307,0.8992254734039307,0.0,173.45399475097656,161.0,25989.943359375,0.0,1530.9393310546875,1.0,282.157958984375,283.86590576171875,290.3386535644531,292.10968017578125,293.1499938964844,293.1499938964844,282.45001220703125,35943.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964285016059875,1.0,0.0,0.0,3.6465189456939697,3.64654278755188,8.872585794961196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.12890625,0.0,1528.8795166015625,1895.4371337890625,0.0,2438.817626953125,0.9044331908226012,1.0,0.0,3.0,1.0,0.0
12250620,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7086194157600403,0.2570283412933349,0.236345037817955,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.795382022857666,0.3691593408584595,0.3547501564025879,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097425699234009,0.5218799114227295,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132147550582886,0.2619955539703369,0.2536597847938537,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672894716262817,0.1335473656654358,0.6276755332946777,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079380869865417,1.0,1.0,0.0,1.0,-2.394098281860352,2.394093513488769,4.6114732867863495e-06,1.8505932092666624,0.9022573232650756,0.9022573232650756,0.0,171.4595947265625,149.0,25047.162109375,0.0,1482.77685546875,1.0,282.44189453125,284.0794677734375,290.1615905761719,291.80865478515625,293.1499938964844,293.1499938964844,282.1499938964844,35833.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784635424613953,1.0,0.0,0.0,3.6518168449401855,3.651840925216675,8.898386454347929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9365234375,0.0,1533.9422607421875,1895.4371337890625,0.0,2276.356201171875,0.905575692653656,1.0,0.0,3.0,1.0,0.0
12250680,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7086194157600403,0.2570283412933349,0.236345037817955,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.795382022857666,0.3691593408584595,0.3547501564025879,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097425699234009,0.5218799114227295,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132147550582886,0.2619955539703369,0.2536597847938537,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672894716262817,0.1335473656654358,0.6276755332946777,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079380869865417,1.0,1.0,0.0,1.0,-2.394098281860352,2.394093513488769,4.6114732867863495e-06,1.8505932092666624,0.9022573232650756,0.9022573232650756,0.0,171.4595947265625,149.0,25047.162109375,0.0,1482.77685546875,1.0,282.44189453125,284.0794677734375,290.1615905761719,291.80865478515625,293.1499938964844,293.1499938964844,282.1499938964844,35833.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784635424613953,1.0,0.0,0.0,3.6518168449401855,3.651840925216675,8.898386454347929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9365234375,0.0,1533.9422607421875,1895.4371337890625,0.0,2276.356201171875,0.905575692653656,1.0,0.0,3.0,1.0,0.0
12250740,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095434069633484,0.0,0.2333842515945434,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965976595878601,0.0,0.3505502045154571,296.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.513411819934845,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139896750450134,0.0,0.2503649592399597,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662218928337097,0.0,0.6146605610847473,284.8155212402344,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3557381629943848,2.355733633041382,4.465340225578984e-06,1.821019053459168,0.0,0.0,0.0,165.96279907226562,60.0,25171.734375,0.0,1412.36181640625,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36070.3125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650533676147461,3.65055775642395,8.892134246707428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.2884521484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095434069633484,0.0,0.2333842515945434,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965976595878601,0.0,0.3505502045154571,296.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.513411819934845,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139896750450134,0.0,0.2503649592399597,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662218928337097,0.0,0.6146605610847473,284.8155212402344,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3557381629943848,2.355733633041382,4.465340225578984e-06,1.821019053459168,0.0,0.0,0.0,165.96279907226562,60.0,25171.734375,0.0,1412.36181640625,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36070.3125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650533676147461,3.65055775642395,8.892134246707428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.2884521484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.3563079833984375,0.0,0.0009295852505601,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.3563079833984375,0.0,0.0009789014002308,297.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.3563079833984375,0.0,0.0007230149931274,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.3563079833984375,0.0,0.0009788982570171,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88818359375,0.0,0.0,0.0046434327960014,284.9030456542969,294.1499938964844,295.32330322265625,287.186279296875,295.17218017578125,296.8511047363281,284.0403137207031,0.0,0.0,0.8015260100364685,0.8015260100364685,0.1984740048646927,1.0,-0.0099050644785165,0.0099680693820118,-6.300563836703077e-05,-0.0124580897390842,0.0,0.0,0.0,-0.052073560655117,60.0,1540.299560546875,0.0,-6.6910547502629925e-06,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,2.798275090754032e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3117111563598628e-11,1.3117634582726634e-11,2.377320720072097e-17,3.747726295966203e-10,3.7477224101856166e-10,3.870458554265605e-16,0.0,0.0,-0.0,0.0,0.0,8.417343384430155e-20,1.935532736612324e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,0.0008800880750641,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.0012897148262709,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,0.0008174974936991,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,0.0009427125914953,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,0.0024914471432566,284.8981018066406,294.1499938964844,295.2962646484375,287.172607421875,295.1838684082031,296.6882629394531,283.6103515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0090236905962228,0.0089650712907314,5.861959289177321e-05,-0.012914246879518,0.0,0.0,0.0,-0.0479895025491714,60.0,606.1959838867188,-0.0,-4.049889867019374e-06,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.560334156963308e-28,-3.0655075073060243e-28,-3.848772570411472e-31,1.803167088196436e-18,1.801736479327025e-18,1.430560098873857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,0.000115792514407,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,0.0001313496904913,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.000124459475046,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0001223485451191,297.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0005289950640872,284.8949584960937,294.1499938964844,295.2694702148437,287.1585693359375,295.1856994628906,296.4897155761719,283.4558410644531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012277918867766,0.003130723722279,-0.0019029318355023,-0.016493521630764,0.0,0.0,0.0,-0.0085318703204393,60.0,238.96871948242188,-0.0,-1.0277274498093902e-07,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0674108955115627e-35,-4.1338715446187966e-35,-1.0602647664687873e-35,1.4082678842881405e-20,1.1014426036232842e-20,3.068252200803388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,9.666188270784914e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,0.0001023937147692,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,7.738798012724146e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,0.0001018161565298,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0004796732391696,284.8937683105469,294.1499938964844,295.2427673339844,287.14410400390625,295.1863708496094,296.3026123046875,283.4139709472656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010297173867002,0.000819141336251,0.0002105761232087,-0.018542256206274,0.0,0.0,0.0,-0.0084481835365295,60.0,92.7757568359375,-0.0,-7.229021292687321e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3904349731556263e-38,-2.97100105445649e-38,-1.5038066699766454e-38,-4.01138006883323e-21,-2.117465036120152e-21,-1.8939148307646866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,9.529702219879256e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0001003522556857,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,7.411875412799418e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.000100352364825,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.0004760265583172,284.8925476074219,294.1499938964844,295.21612548828125,287.1292419433594,295.186767578125,296.1414489746094,283.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159378871321,3.6439647743691246e-08,0.0010159014491364,-0.0191826876252889,0.0,0.0,0.0,-0.0086244624108076,60.0,39.13150787353516,-0.0,-7.031750470787301e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.619206841942517e-43,6.824323521261859e-43,3.685414961174269e-43,-4.235126366077072e-21,-2.117460391307142e-21,-2.117665772821538e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,9.525428322376683e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,0.0001003077268251,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,7.408727105939761e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,0.0001003073703031,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,0.0004758105205837,284.8912353515625,294.1499938964844,295.1895446777344,287.11395263671875,295.1868896484375,296.0012512207031,283.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150949237868,7.630811538206217e-09,0.0010150872403755,-0.0190387926995754,0.0,0.0,0.0,-0.0085949329659342,60.0,19.347288131713867,-0.0,-7.025424508810829e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.234930880033871e-21,-2.1174599874103585e-21,-2.117470892623513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,9.51901456573978e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0001002402132144,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,7.403748168144375e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.0001002398348646,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,0.0004754900874104,284.8883972167969,294.1499938964844,295.13653564453125,287.0822448730469,295.1864624023437,295.7714233398437,283.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.590553283691406,-0.0,-7.01593734220296e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.2349195709239335e-21,-2.1174597854619667e-21,-2.1174597854619667e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,9.51901456573978e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0001002402132144,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,7.403748168144375e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.0001002398348646,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,0.0004754900874104,284.8883972167969,294.1499938964844,295.13653564453125,287.0822448730469,295.1864624023437,295.7714233398437,283.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.590553283691406,-0.0,-7.01593734220296e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.2349195709239335e-21,-2.1174597854619667e-21,-2.1174597854619667e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.515359852230176e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0001002017233986,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,7.400904723908752e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.0001002013523248,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,0.0004753075772896,284.88525390625,294.1499938964844,295.0837097167969,287.0491027832031,295.1850891113281,295.5913391113281,283.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.250608444213867,-0.0,-7.010521585470998e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
