time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251400,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.515359852230176e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0001002017233986,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,7.400904723908752e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.0001002013523248,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,0.0004753075772896,284.88525390625,294.1499938964844,295.0837097167969,287.0491027832031,295.1850891113281,295.5913391113281,283.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.250608444213867,-0.0,-7.010521585470998e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,9.514031989965588e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,0.0001001877244561,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,7.399870810331777e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0001001873606583,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,0.0004752412787638,284.88189697265625,294.1499938964844,295.03106689453125,287.01470947265625,295.18280029296875,295.44659423828125,283.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.013423919677734,-0.0,-7.008534907981814e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,9.514031989965588e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,0.0001001877244561,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,7.399870810331777e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0001001873606583,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,0.0004752412787638,284.88189697265625,294.1499938964844,295.03106689453125,287.01470947265625,295.18280029296875,295.44659423828125,283.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.013423919677734,-0.0,-7.008534907981814e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,9.514590055914596e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,0.0001001936034299,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,7.400304457405582e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,0.000100193246908,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004752692475449,284.8782653808594,294.1499938964844,294.9785461425781,286.9791259765625,295.1795959472656,295.3265991210937,283.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.49307726977122e-09,0.0010139236692339,-0.0186822935938835,0.0,0.0,0.0,-0.0085274558514356,60.0,7.919231414794922,-0.0,-7.009329294760391e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,9.514590055914596e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,0.0001001936034299,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,7.400304457405582e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,0.000100193246908,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004752692475449,284.8782653808594,294.1499938964844,294.9785461425781,286.9791259765625,295.1795959472656,295.3265991210937,283.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.49307726977122e-09,0.0010139236692339,-0.0186822935938835,0.0,0.0,0.0,-0.0085274558514356,60.0,7.919231414794922,-0.0,-7.009329294760391e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,9.515451529296116e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.0001002026692731,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,7.400973845506087e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0001002023127512,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,0.0004753122921101,284.8763732910156,294.1499938964844,294.95233154296875,286.9609375,295.1776428222656,295.2738952636719,283.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.0,0.0,-0.0085327178239822,60.0,7.88224458694458,-0.0,-7.010584113231745e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,9.516616410110146e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,0.0001002149292617,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,7.401878974633291e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0001002145727397,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,0.0004753704706672,284.8744506835937,294.1499938964844,294.9261474609375,286.9425048828125,295.17547607421875,295.22491455078125,283.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398517549037,60.0,7.846746444702148,-0.0,-7.012285863083889e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,9.519654850009827e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0001002469289232,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,7.404241478070617e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0001002465796773,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0004755223344545,284.87042236328125,294.1499938964844,294.87384033203125,286.90496826171875,295.1705322265625,295.1360778808594,283.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.778481483459473,-0.0,-7.016737413323426e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,9.519654850009827e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0001002469289232,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,7.404241478070617e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0001002465796773,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0004755223344545,284.87042236328125,294.1499938964844,294.87384033203125,286.90496826171875,295.1705322265625,295.1360778808594,283.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.778481483459473,-0.0,-7.016737413323426e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.523281187284738e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,0.0001002851131488,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,7.407061639241874e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,0.0001002847639028,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.000475703534903,284.8662414550781,294.1499938964844,294.82159423828125,286.8666687011719,295.16473388671875,295.05682373046875,283.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.712836265563965,-0.0,-7.022056536243326e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.523281187284738e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,0.0001002851131488,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,7.407061639241874e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,0.0001002847639028,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.000475703534903,284.8662414550781,294.1499938964844,294.82159423828125,286.8666687011719,295.16473388671875,295.05682373046875,283.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.712836265563965,-0.0,-7.022056536243326e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,9.527074871584772e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0001003250581561,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,7.410011312458664e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0001003247161861,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.0004758930881507,284.86187744140625,294.1499938964844,294.7694091796875,286.8276672363281,295.1580810546875,294.9844970703125,283.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.649210453033447,-0.0,-7.027624349120742e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,9.527074871584772e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0001003250581561,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,7.410011312458664e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0001003247161861,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.0004758930881507,284.86187744140625,294.1499938964844,294.7694091796875,286.8276672363281,295.1580810546875,294.9844970703125,283.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.649210453033447,-0.0,-7.027624349120742e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,9.530642273603009e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0001003626166493,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.412784907501191e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0001003622819553,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,0.0004760713200084,284.8573913574219,294.1499938964844,294.7171936035156,286.78814697265625,295.1506042480469,294.9173889160156,283.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.587206363677978,-0.0,-7.03286175962603e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,9.530642273603009e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0001003626166493,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.412784907501191e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0001003622819553,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,0.0004760713200084,284.8573913574219,294.1499938964844,294.7171936035156,286.78814697265625,295.1506042480469,294.9173889160156,283.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.587206363677978,-0.0,-7.03286175962603e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,9.532231342745944e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0001003793440759,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,7.414020365104079e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0001003790093818,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0004761507152579,284.8551025390625,294.1499938964844,294.69110107421875,286.7682189941406,295.1465759277344,294.88531494140625,283.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.5566911697387695,-0.0,-7.035193050342059e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,9.533637057757004e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0001003941506496,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,7.415113941533491e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,0.0001003938159556,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0004762209719046,284.852783203125,294.1499938964844,294.6649780273437,286.7481994628906,295.142333984375,294.85406494140625,283.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.5264410972595215,-0.0,-7.037255045361236e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,9.535777644487098e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001004166842903,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,7.416777953039855e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,0.0001004163568723,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0004763279575854,284.8480834960937,294.1499938964844,294.6127319335937,286.7079467773437,295.1332702636719,294.7935791015625,283.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755472708481648e-09,0.0010161673417314,-0.0193695221096277,0.0,0.0,0.0,-0.0086575364693999,60.0,7.466577053070068,-0.0,-7.040389249368674e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,9.535777644487098e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001004166842903,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,7.416777953039855e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,0.0001004163568723,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0004763279575854,284.8480834960937,294.1499938964844,294.6127319335937,286.7079467773437,295.1332702636719,294.7935791015625,283.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755472708481648e-09,0.0010161673417314,-0.0193695221096277,0.0,0.0,0.0,-0.0086575364693999,60.0,7.466577053070068,-0.0,-7.040389249368674e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,9.536882134852932e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.0001004283039947,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.417635788442567e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0001004279838525,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,0.0004763831384479,284.8432922363281,294.1499938964844,294.5604248046875,286.66748046875,295.1234130859375,294.7352294921875,283.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.40736722946167,-0.0,-7.041992944323283e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,9.536882134852932e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.0001004283039947,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.417635788442567e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0001004279838525,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,0.0004763831384479,284.8432922363281,294.1499938964844,294.5604248046875,286.66748046875,295.1234130859375,294.7352294921875,283.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.40736722946167,-0.0,-7.041992944323283e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.536880679661408e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,0.0001004282894427,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,7.417633605655283e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0001004279693006,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,0.0004763831384479,284.8384094238281,294.1499938964844,294.50799560546875,286.626953125,295.11279296875,294.67852783203125,284.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.348639488220215,-0.0,-7.04196523315659e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.536880679661408e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,0.0001004282894427,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,7.417633605655283e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0001004279693006,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,0.0004763831384479,284.8384094238281,294.1499938964844,294.50799560546875,286.626953125,295.11279296875,294.67852783203125,284.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.348639488220215,-0.0,-7.04196523315659e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,9.535846038488673e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0001004173900582,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,7.416828884743154e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0001004170771921,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,0.0004763315082527,284.8334655761719,294.1499938964844,294.4554748535156,286.58648681640625,295.1014404296875,294.623046875,284.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.290308475494385,-0.0,-7.040412697278954e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,9.535846038488673e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0001004173900582,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,7.416828884743154e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0001004170771921,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,0.0004763315082527,284.8334655761719,294.1499938964844,294.4554748535156,286.58648681640625,295.1014404296875,294.623046875,284.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.290308475494385,-0.0,-7.040412697278954e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.535003482596947e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,0.0001004085133899,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,7.416172593366355e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,0.0001004082005238,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,0.0004762894241139,284.8309936523437,294.1499938964844,294.4291687011719,286.5662841796875,295.095458984375,294.5956726074219,284.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422529846429,0.0,0.0,0.0,-0.0086523750796914,60.0,7.261306285858154,-0.0,-7.039155036636657e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,9.533994307275862e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,0.0001003978904918,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,7.415387517539784e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,0.0001003975776256,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,0.0004762390744872,284.8284912109375,294.1499938964844,294.4028015136719,286.546142578125,295.0893249511719,294.5685119628906,284.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732387174996802e-09,0.0010159700177609,-0.0193090625107288,0.0,0.0,0.0,-0.008646092377603,60.0,7.232434749603271,-0.0,-7.037653659835996e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.531635441817345e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001003730358206,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,7.413551793433726e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0001003727302304,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,0.0004761212621815,284.8234558105469,294.1499938964844,294.3499450683594,286.506103515625,295.07647705078125,294.5146484375,284.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.17510986328125,-0.0,-7.03414571034955e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.531635441817345e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001003730358206,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,7.413551793433726e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0001003727302304,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,0.0004761212621815,284.8234558105469,294.1499938964844,294.3499450683594,286.506103515625,295.07647705078125,294.5146484375,284.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.17510986328125,-0.0,-7.03414571034955e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,9.528910595690832e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,0.0001003443394438,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,7.411431579384953e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,0.0001003440411295,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0004759852017741,284.8183898925781,294.1499938964844,294.2969055175781,286.4664306640625,295.0629272460937,294.46124267578125,284.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.118430614471436,-0.0,-7.030100590554866e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,9.528910595690832e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,0.0001003443394438,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,7.411431579384953e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,0.0001003440411295,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0004759852017741,284.8183898925781,294.1499938964844,294.2969055175781,286.4664306640625,295.0629272460937,294.46124267578125,284.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.118430614471436,-0.0,-7.030100590554866e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.525887435302138e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,0.0001003124998533,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,7.409079989884049e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,0.000100312201539,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,0.0004758342402055,284.8133239746094,294.1499938964844,294.24365234375,286.42724609375,295.04864501953125,294.4081420898437,284.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.06239128112793,-0.0,-7.025616355349484e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.525887435302138e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,0.0001003124998533,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,7.409079989884049e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,0.000100312201539,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,0.0004758342402055,284.8133239746094,294.1499938964844,294.24365234375,286.42724609375,295.04864501953125,294.4081420898437,284.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.06239128112793,-0.0,-7.025616355349484e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,9.52263653744012e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,0.0001002782664727,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,7.406550867017359e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,0.0001002779681584,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.0004756718990392,284.8082275390625,294.1499938964844,294.19012451171875,286.3887023925781,295.03369140625,294.3551940917969,284.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.006979465484619,-0.0,-7.020798165058295e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,9.52263653744012e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,0.0001002782664727,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,7.406550867017359e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,0.0001002779681584,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.0004756718990392,284.8082275390625,294.1499938964844,294.19012451171875,286.3887023925781,295.03369140625,294.3551940917969,284.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.006979465484619,-0.0,-7.020798165058295e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,9.520946332486346e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,0.0001002604694804,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.0,0.0,7.405236101476476e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,0.0001002601711661,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0004755874979309,284.8056640625,294.1499938964844,294.16326904296875,286.3696594238281,295.0259704589844,294.3287658691406,284.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.979506969451904,-0.0,-7.018294212457479e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.519222658127546e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,0.0001002423086902,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,7.40389441489242e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.0001002420176519,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,0.0004755014088004,284.8031311035156,294.1499938964844,294.1363525390625,286.350830078125,295.0180358886719,294.3023376464844,284.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.952185153961182,-0.0,-7.01574123240789e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,9.515692363493145e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0001002051285468,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,7.401147740893066e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,0.0001002048447844,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,0.0004753250977955,284.79803466796875,294.1499938964844,294.082275390625,286.3138122558594,295.0016784667969,294.2494812011719,284.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.8979573249816895,-0.0,-7.010515190586375e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,9.515692363493145e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0001002051285468,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,7.401147740893066e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,0.0001002048447844,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,0.0004753250977955,284.79803466796875,294.1499938964844,294.082275390625,286.3138122558594,295.0016784667969,294.2494812011719,284.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.8979573249816895,-0.0,-7.010515190586375e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
