time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253740,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.51206893660128e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8159484863281,0.0,0.0,0.000100166973425,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,7.398329034913331e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.0001001666896627,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0004751441592816,284.7929382324219,294.1499938964844,294.0278625488281,286.2777099609375,294.9846496582031,294.1965637207031,284.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.844259262084961,-0.0,-7.005154856187802e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.51206893660128e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8159484863281,0.0,0.0,0.000100166973425,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,7.398329034913331e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.0001001666896627,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0004751441592816,284.7929382324219,294.1499938964844,294.0278625488281,286.2777099609375,294.9846496582031,294.1965637207031,284.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.844259262084961,-0.0,-7.005154856187802e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,9.508348011877388e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0001001277851173,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,7.395434658974409e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,0.0001001275086309,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,0.0004749583313241,284.7878723144531,294.1499938964844,293.9730834960937,286.2426452636719,294.96697998046875,294.1434631347656,284.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.791008949279785,-0.0,-6.99965312378481e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,9.508348011877388e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0001001277851173,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,7.395434658974409e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,0.0001001275086309,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,0.0004749583313241,284.7878723144531,294.1499938964844,293.9730834960937,286.2426452636719,294.96697998046875,294.1434631347656,284.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.791008949279785,-0.0,-6.99965312378481e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,9.504500485491008e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001000872653094,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,7.392441330011934e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,0.000100086988823,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,0.0004747661878354,284.7828063964844,294.1499938964844,293.9179382324219,286.208740234375,294.9486389160156,294.0902099609375,284.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.738141059875488,-0.0,-6.993967360813258e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,9.504500485491008e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001000872653094,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,7.392441330011934e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,0.000100086988823,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,0.0004747661878354,284.7828063964844,294.1499938964844,293.9179382324219,286.208740234375,294.9486389160156,294.0902099609375,284.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.738141059875488,-0.0,-6.993967360813258e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.502514149062335e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,0.0001000663469312,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,7.390896644210443e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,0.0001000660704448,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,0.0004746670019812,284.7803039550781,294.1499938964844,293.8902282714844,286.1922302246094,294.939208984375,294.0635070800781,284.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338242902221735e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.711827754974365,-0.0,-6.991033529857307e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,9.500476880930364e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0001000448901322,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,7.389311213046312e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,0.0001000446209218,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.00047456525499,284.7778015136719,294.1499938964844,293.8623962402344,286.1760559082031,294.9296264648437,294.0367431640625,284.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764171985009e-09,0.0010123819811269,-0.0182100255042314,0.0,0.0,0.0,-0.008438067510724,60.0,6.685577392578125,-0.0,-6.988025091914096e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.496218262938784e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,0.0001000000484054,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,7.385998469544575e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,9.999977191910148e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,0.000474352564197,284.7727966308594,294.1499938964844,293.8064270019531,286.1447448730469,294.9099426269531,293.9830322265625,284.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.633206367492676,-0.0,-6.981740341416298e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.496218262938784e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,0.0001000000484054,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,7.385998469544575e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,9.999977191910148e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,0.000474352564197,284.7727966308594,294.1499938964844,293.8064270019531,286.1447448730469,294.9099426269531,293.9830322265625,284.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.633206367492676,-0.0,-6.981740341416298e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,9.491673699812964e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.99521798803471e-05,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.382463081739843e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.995191066991538e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0004741255834233,284.7678527832031,294.1499938964844,293.75,286.1148376464844,294.8896484375,293.9290466308594,284.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.202702878572609e-09,0.0010114408796653,-0.0179217532277107,0.0,0.0,0.0,-0.0083835059776902,60.0,6.580939292907715,-0.0,-6.975037081247137e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,9.491673699812964e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.99521798803471e-05,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.382463081739843e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.995191066991538e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0004741255834233,284.7678527832031,294.1499938964844,293.75,286.1148376464844,294.8896484375,293.9290466308594,284.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.202702878572609e-09,0.0010114408796653,-0.0179217532277107,0.0,0.0,0.0,-0.0083835059776902,60.0,6.580939292907715,-0.0,-6.975037081247137e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,9.487305214861408e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,9.990618127631024e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,7.379064481938258e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.990591206587852e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,0.0004739074211101,284.762939453125,294.1499938964844,293.6933288574219,286.0859680175781,294.86871337890625,293.8747863769531,284.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148097669329445e-09,0.0010109739378094,-0.017778730019927,0.0,0.0,0.0,-0.0083564352244138,60.0,6.528890609741211,-0.0,-6.96859814297568e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,9.487305214861408e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,9.990618127631024e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,7.379064481938258e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.990591206587852e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,0.0004739074211101,284.762939453125,294.1499938964844,293.6933288574219,286.0859680175781,294.86871337890625,293.8747863769531,284.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148097669329445e-09,0.0010109739378094,-0.017778730019927,0.0,0.0,0.0,-0.0083564352244138,60.0,6.528890609741211,-0.0,-6.96859814297568e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.483614121563733e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,9.986730583477764e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,7.376193389063701e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,9.986704390030354e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,0.0004737231065519,284.758056640625,294.1499938964844,293.6366577148437,286.0575256347656,294.8471374511719,293.8202819824219,284.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.47760534286499,-0.0,-6.963156096162494e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.483614121563733e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,9.986730583477764e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,7.376193389063701e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,9.986704390030354e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,0.0004737231065519,284.758056640625,294.1499938964844,293.6366577148437,286.0575256347656,294.8471374511719,293.8202819824219,284.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.47760534286499,-0.0,-6.963156096162494e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,9.482001041760668e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,9.985031647374852e-05,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,7.374938286375254e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,9.985005453927442e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0004736425180453,284.7556457519531,294.1499938964844,293.6083374023437,286.0434875488281,294.83612060546875,293.7929077148437,284.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104135144501,7.081738306879971e-09,0.0010104064131155,-0.0176049172878265,0.0,0.0,0.0,-0.0083235381171107,60.0,6.45231294631958,-0.0,-6.960776488540432e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.480526205152272e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,9.983478230424224e-05,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,7.373790867859498e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,9.983452036976814e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0004735688562504,284.75323486328125,294.1499938964844,293.5799865722656,286.029541015625,294.8249206542969,293.7655029296875,284.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063273077534404e-09,0.0010102485539391,-0.0175565518438816,0.0,0.0,0.0,-0.0083143841475248,60.0,6.427220344543457,-0.0,-6.95860151722627e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,9.478002175455912e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,9.980820323107764e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,7.37182708689943e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,9.980794857256114e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,0.0004734428366646,284.7484436035156,294.1499938964844,293.5233459472656,286.0019836425781,294.8021240234375,293.7105407714844,284.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.377640247344971,-0.0,-6.954876852205416e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,9.478002175455912e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,9.980820323107764e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,7.37182708689943e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,9.980794857256114e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,0.0004734428366646,284.7484436035156,294.1499938964844,293.5233459472656,286.0019836425781,294.8021240234375,293.7105407714844,284.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.377640247344971,-0.0,-6.954876852205416e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.47602020460181e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,9.978732850868256e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,7.370285311480984e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,9.978707385016604e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,0.0004733438545372,284.74371337890625,294.1499938964844,293.4666748046875,285.97479248046875,294.7787170410156,293.65533447265625,284.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791591379624e-09,0.0010097655467689,-0.0174086112529039,0.0,0.0,0.0,-0.008286383934319,60.0,6.328850269317627,-0.0,-6.95194870559135e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.47602020460181e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,9.978732850868256e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,7.370285311480984e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,9.978707385016604e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,0.0004733438545372,284.74371337890625,294.1499938964844,293.4666748046875,285.97479248046875,294.7787170410156,293.65533447265625,284.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791591379624e-09,0.0010097655467689,-0.0174086112529039,0.0,0.0,0.0,-0.008286383934319,60.0,6.328850269317627,-0.0,-6.95194870559135e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,9.474559919908644e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,9.977194713428617e-05,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,7.369148806901649e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,9.977169975172728e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0004732709494419,284.7390441894531,294.1499938964844,293.4100036621094,285.9479675292969,294.75469970703125,293.59991455078125,284.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.280794143676758,-0.0,-6.949786524046432e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,9.474559919908644e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,9.977194713428617e-05,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,7.369148806901649e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,9.977169975172728e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0004732709494419,284.7390441894531,294.1499938964844,293.4100036621094,285.9479675292969,294.75469970703125,293.59991455078125,284.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.280794143676758,-0.0,-6.949786524046432e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.473598038312048e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.97618117253296e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,7.368399383267388e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,9.976156434277073e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0004732229281216,284.73443603515625,294.1499938964844,293.35333251953125,285.9214782714844,294.7300720214844,293.5442810058594,284.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276445413987e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.233424186706543,-0.0,-6.94835549097661e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.473598038312048e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.97618117253296e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,7.368399383267388e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,9.976156434277073e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0004732229281216,284.73443603515625,294.1499938964844,293.35333251953125,285.9214782714844,294.7300720214844,293.5442810058594,284.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276445413987e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.233424186706543,-0.0,-6.94835549097661e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.47330190683715e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.975869033951312e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,7.36816946300678e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.975845023291184e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,0.0004732081724796,284.7321472167969,294.1499938964844,293.32501220703125,285.9083557128906,294.7175598144531,293.51641845703125,284.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094792814925,6.972508348468409e-09,0.0010094722965732,-0.0173188131302595,0.0,0.0,0.0,-0.0082693872973322,60.0,6.209994792938232,-0.0,-6.947912112309498e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.473105455981568e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.97566239675507e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,7.36801594030112e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.0,0.0,9.97563765849918e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,0.0004731983644887,284.7298889160156,294.1499938964844,293.2966613769531,285.89532470703125,294.7048645019531,293.48846435546875,284.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094576282426,6.9699774840614745e-09,0.0010094506433233,-0.0173121839761734,0.0,0.0,0.0,-0.0082681328058242,60.0,6.186713695526123,-0.0,-6.947614394903212e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.473016689298674e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,9.975568536901848e-05,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,7.367946818703786e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,9.97554452624172e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,0.0004731939698103,284.72540283203125,294.1499938964844,293.239990234375,285.8694152832031,294.6791076660156,293.4324645996094,284.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094468016177,6.968711829813401e-09,0.0010094398166984,-0.0173088684678077,0.0,0.0,0.0,-0.0082675050944089,60.0,6.140551567077637,-0.0,-6.947465180928702e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.473016689298674e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,9.975568536901848e-05,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,7.367946818703786e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,9.97554452624172e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,0.0004731939698103,284.72540283203125,294.1499938964844,293.239990234375,285.8694152832031,294.6791076660156,293.4324645996094,284.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094468016177,6.968711829813401e-09,0.0010094398166984,-0.0173088684678077,0.0,0.0,0.0,-0.0082675050944089,60.0,6.140551567077637,-0.0,-6.947465180928702e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,9.473284444538876e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.975849388865754e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,7.36815418349579e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,9.975826105801389e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562866210937,0.0,0.0,0.0004732073866762,284.720947265625,294.1499938964844,293.1833190917969,285.8437805175781,294.6527709960937,293.37628173828125,284.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094739263877,6.971887511753039e-09,0.0010094669414684,-0.0173171870410442,0.0,0.0,0.0,-0.0082690799608826,60.0,6.094916820526123,-0.0,-6.947838926407712e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,9.473284444538876e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.975849388865754e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,7.36815418349579e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,9.975826105801389e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562866210937,0.0,0.0,0.0004732073866762,284.720947265625,294.1499938964844,293.1833190917969,285.8437805175781,294.6527709960937,293.37628173828125,284.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094739263877,6.971887511753039e-09,0.0010094669414684,-0.0173171870410442,0.0,0.0,0.0,-0.0082690799608826,60.0,6.094916820526123,-0.0,-6.947838926407712e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,9.473815589444712e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.976408910006283e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,7.368566730292514e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.97638562694192e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,0.0004732339584734,284.7165832519531,294.1499938964844,293.1266784667969,285.8183898925781,294.6259155273437,293.3199462890625,284.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095292236655,6.978354338826875e-09,0.0010095222387462,-0.0173341259360313,0.0,0.0,0.0,-0.0082722855731844,60.0,6.049729824066162,-0.0,-6.948600628220447e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,9.473815589444712e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.976408910006283e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,7.368566730292514e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.97638562694192e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,0.0004732339584734,284.7165832519531,294.1499938964844,293.1266784667969,285.8183898925781,294.6259155273437,293.3199462890625,284.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095292236655,6.978354338826875e-09,0.0010095222387462,-0.0173341259360313,0.0,0.0,0.0,-0.0082722855731844,60.0,6.049729824066162,-0.0,-6.948600628220447e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,9.474471880821513e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.977100125979632e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,7.369076774921268e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,9.977076842915268e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0004732667875941,284.7122802734375,294.1499938964844,293.07000732421875,285.7931823730469,294.5984802246094,293.2634582519531,284.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095979087054,6.986378142670446e-09,0.0010095909237861,-0.0173551421612501,0.0,0.0,0.0,-0.0082762632519006,60.0,6.004895210266113,-0.0,-6.949544939516272e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,9.474471880821513e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.977100125979632e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,7.369076774921268e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,9.977076842915268e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0004732667875941,284.7122802734375,294.1499938964844,293.07000732421875,285.7931823730469,294.5984802246094,293.2634582519531,284.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095979087054,6.986378142670446e-09,0.0010095909237861,-0.0173551421612501,0.0,0.0,0.0,-0.0082762632519006,60.0,6.004895210266113,-0.0,-6.949544939516272e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,9.474769467487933e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,9.977412992157042e-05,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,7.369307422777638e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.977389709092677e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0004732816305477,284.7101745605469,294.1499938964844,293.0416564941406,285.7806701660156,294.5845642089844,293.23516845703125,284.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009628875181,6.990005019247292e-09,0.0010096218902617,-0.0173646435141563,0.0,0.0,0.0,-0.0082780616357922,60.0,5.982565879821777,-0.0,-6.949971975700464e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,9.4749171694275e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,9.977567970054224e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,7.369422382907942e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,9.97754541458562e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,0.0004732890229206,284.70806884765625,294.1499938964844,293.0133361816406,285.7681579589844,294.5705261230469,293.2068786621094,284.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096440091729,6.9917676093211875e-09,0.0010096370242536,-0.0173692591488361,0.0,0.0,0.0,-0.0082789352163672,60.0,5.960245609283447,-0.0,-6.950179454179306e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.474573016632348e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,9.977205627365038e-05,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,7.36915462766774e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.977183071896434e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,0.0004732718807645,284.7038879394531,294.1499938964844,292.9566650390625,285.7433166503906,294.54205322265625,293.1502990722656,284.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096061741933,6.987333378560834e-09,0.001009599189274,-0.0173576455563306,0.0,0.0,0.0,-0.0082767372950911,60.0,5.915468692779541,-0.0,-6.949657205268522e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
