time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256080,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.474573016632348e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,9.977205627365038e-05,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,7.36915462766774e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.977183071896434e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,0.0004732718807645,284.7038879394531,294.1499938964844,292.9566650390625,285.7433166503906,294.54205322265625,293.1502990722656,284.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096061741933,6.987333378560834e-09,0.001009599189274,-0.0173576455563306,0.0,0.0,0.0,-0.0082767372950911,60.0,5.915468692779541,-0.0,-6.949657205268522e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,9.47321386775002e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.975774446502328e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,7.368096703430638e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.975751891033724e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,0.0004732040397357,284.6997985839844,294.1499938964844,292.8999938964844,285.7185974121094,294.5130920410156,293.0937805175781,284.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970251043014741e-09,0.0010094532044604,-0.0173129010945558,0.0,0.0,0.0,-0.0082682697102427,60.0,5.870361328125,-0.0,-6.947646369326321e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,9.47321386775002e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.975774446502328e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,7.368096703430638e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.975751891033724e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,0.0004732040397357,284.6997985839844,294.1499938964844,292.8999938964844,285.7185974121094,294.5130920410156,293.0937805175781,284.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970251043014741e-09,0.0010094532044604,-0.0173129010945558,0.0,0.0,0.0,-0.0082682697102427,60.0,5.870361328125,-0.0,-6.947646369326321e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.470535587752238e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.972952830139548e-05,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,7.366012869169936e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.972931002266704e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.0004730702785309,284.6957702636719,294.1499938964844,292.84332275390625,285.6940002441406,294.483642578125,293.0374755859375,284.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009173458442,6.93672763674158e-09,0.0010091664735227,-0.0172250922769308,0.0,0.0,0.0,-0.0082516502588987,60.0,5.824712753295898,-0.0,-6.943700725514645e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.470535587752238e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.972952830139548e-05,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,7.366012869169936e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.972931002266704e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.0004730702785309,284.6957702636719,294.1499938964844,292.84332275390625,285.6940002441406,294.483642578125,293.0374755859375,284.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009173458442,6.93672763674158e-09,0.0010091664735227,-0.0172250922769308,0.0,0.0,0.0,-0.0082516502588987,60.0,5.824712753295898,-0.0,-6.943700725514645e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,9.466516348766164e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,9.96872113319114e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,7.362886390183121e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,9.968699305318296e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,0.0004728695494122,284.6918029785156,294.1499938964844,292.7866516113281,285.66949462890625,294.4537353515625,292.9813842773437,284.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087440023198,6.886509140713315e-09,0.0010087371338158,-0.0170935541391372,0.0,0.0,0.0,-0.0082267550751566,60.0,5.778470516204834,-0.0,-6.937791852124064e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,9.466516348766164e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,9.96872113319114e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,7.362886390183121e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,9.968699305318296e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,0.0004728695494122,284.6918029785156,294.1499938964844,292.7866516113281,285.66949462890625,294.4537353515625,292.9813842773437,284.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087440023198,6.886509140713315e-09,0.0010087371338158,-0.0170935541391372,0.0,0.0,0.0,-0.0082267550751566,60.0,5.778470516204834,-0.0,-6.937791852124064e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7329406738281,0.0,0.0,9.46411382756196e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,9.966190555132926e-05,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,7.361017196672037e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,9.966169454855844e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,0.0004727495543193,284.6898498535156,294.1499938964844,292.7583312988281,285.6572570800781,294.4385986328125,292.9534606933594,284.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084873065352,6.856500256446907e-09,0.0010084804380312,-0.0170149505138397,0.0,0.0,0.0,-0.0082118781283497,60.0,5.755115985870361,-0.0,-6.934261875812808e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313232421875,0.0,0.0,9.461366425966844e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,9.963297634385526e-05,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,7.358880247920752e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,9.963275806512684e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,0.0004726123297587,284.6879272460937,294.1499938964844,292.7300109863281,285.6450500488281,294.42333984375,292.9256591796875,284.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081939399242,6.822197473610458e-09,0.0010081871878355,-0.0169250983744859,0.0,0.0,0.0,-0.0081948731094598,60.0,5.73162841796875,-0.0,-6.930228835244634e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.455143299419432e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,9.95674345176667e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,7.354039553320035e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,9.956722351489589e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,0.0004723015008494,284.6841125488281,294.1499938964844,292.67333984375,285.6206359863281,294.3924560546875,292.8702697753906,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075296740978,6.744512504042177e-09,0.0010075229220092,-0.0167216137051582,0.0,0.0,0.0,-0.0081563610583543,60.0,5.684318065643311,-0.0,-6.921098361090118e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.455143299419432e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,9.95674345176667e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,7.354039553320035e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,9.956722351489589e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,0.0004723015008494,284.6841125488281,294.1499938964844,292.67333984375,285.6206359863281,294.3924560546875,292.8702697753906,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075296740978,6.744512504042177e-09,0.0010075229220092,-0.0167216137051582,0.0,0.0,0.0,-0.0081563610583543,60.0,5.684318065643311,-0.0,-6.921098361090118e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,9.448250057175756e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,9.94948495645076e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,7.348677900154144e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.94946385617368e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,0.0004719572025351,284.6803894042969,294.1499938964844,292.6166687011719,285.59625244140625,294.36114501953125,292.81524658203125,284.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584875391129125e-09,0.0010067874100059,-0.01649628020823,0.0,0.0,0.0,-0.0081137157976627,60.0,5.636703968048096,-0.0,-6.910994443387608e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,9.448250057175756e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,9.94948495645076e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,7.348677900154144e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.94946385617368e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,0.0004719572025351,284.6803894042969,294.1499938964844,292.6166687011719,285.59625244140625,294.36114501953125,292.81524658203125,284.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584875391129125e-09,0.0010067874100059,-0.01649628020823,0.0,0.0,0.0,-0.0081137157976627,60.0,5.636703968048096,-0.0,-6.910994443387608e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,9.4409377197735e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.941784082911909e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,7.342990284087136e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.941763710230588e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,0.0004715919785667,284.6767272949219,294.1499938964844,292.5599975585937,285.5718688964844,294.3293762207031,292.7605285644531,284.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.5672396409866e-09,0.0010060070781037,-0.0162572618573904,0.0,0.0,0.0,-0.0080684795975685,60.0,5.5889434814453125,-0.0,-6.900285143274233e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,9.4409377197735e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.941784082911909e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,7.342990284087136e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.941763710230588e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,0.0004715919785667,284.6767272949219,294.1499938964844,292.5599975585937,285.5718688964844,294.3293762207031,292.7605285644531,284.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.5672396409866e-09,0.0010060070781037,-0.0162572618573904,0.0,0.0,0.0,-0.0080684795975685,60.0,5.5889434814453125,-0.0,-6.900285143274233e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,9.43355044000782e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,9.934004629030824e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,7.337243732763454e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,9.933984256349504e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,0.0004712230002041,284.67315673828125,294.1499938964844,292.5033264160156,285.5474548339844,294.2972106933594,292.70611572265625,284.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.475059155519601e-09,0.0010052188299596,-0.0160157997161149,0.0,0.0,0.0,-0.0080227814614772,60.0,5.541210651397705,-0.0,-6.889474946092379e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,9.43355044000782e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,9.934004629030824e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,7.337243732763454e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,9.933984256349504e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,0.0004712230002041,284.67315673828125,294.1499938964844,292.5033264160156,285.5474548339844,294.2972106933594,292.70611572265625,284.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.475059155519601e-09,0.0010052188299596,-0.0160157997161149,0.0,0.0,0.0,-0.0080227814614772,60.0,5.541210651397705,-0.0,-6.889474946092379e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,9.429943020222709e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,9.93020585156046e-05,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,7.334437395911664e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,9.93018547887914e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,0.0004710428183898,284.67138671875,294.1499938964844,292.4750061035156,285.53521728515625,294.28094482421875,292.6789855957031,284.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048403637483,6.4300422764063114e-09,0.0010048339609056,-0.0158978775143623,0.0,0.0,0.0,-0.0080004651099443,60.0,5.5174241065979,-0.0,-6.88419916627936e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,9.426462202100085e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,9.926539496518672e-05,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167358398437,0.0,0.0,7.331730012083426e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,9.926519851433112e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0004708689521066,284.6696472167969,294.1499938964844,292.4466552734375,285.5229797363281,294.2645874023437,292.6518859863281,284.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044688824564,6.386602358077198e-09,0.0010044624796137,-0.0157840885221958,0.0,0.0,0.0,-0.0079789301380515,60.0,5.493727684020996,-0.0,-6.879109548663109e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.419982961844652e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.91971610346809e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,7.326689956244081e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,9.919697185978292e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,0.000470545317512,284.6662292480469,294.1499938964844,292.3900146484375,285.4984436035156,294.2315979003906,292.5977783203125,284.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037772590294,6.305740818390859e-09,0.0010037708561867,-0.0155722703784704,0.0,0.0,0.0,-0.0079388422891497,60.0,5.446637153625488,-0.0,-6.86964085616637e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.419982961844652e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.91971610346809e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,7.326689956244081e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,9.919697185978292e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,0.000470545317512,284.6662292480469,294.1499938964844,292.3900146484375,285.4984436035156,294.2315979003906,292.5977783203125,284.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037772590294,6.305740818390859e-09,0.0010037708561867,-0.0155722703784704,0.0,0.0,0.0,-0.0079388422891497,60.0,5.446637153625488,-0.0,-6.86964085616637e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.414480155101046e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.913922258419916e-05,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,7.322410237975419e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.913902613334358e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,0.000470270490041,284.6628723144531,294.1499938964844,292.3333435058594,285.47381591796875,294.1982116699219,292.5436706542969,284.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031898273155,6.237053984392561e-09,0.0010031835408881,-0.015392342582345,0.0,0.0,0.0,-0.0079047912731766,60.0,5.400163173675537,-0.0,-6.861603196739452e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.414480155101046e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.913922258419916e-05,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,7.322410237975419e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.913902613334358e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,0.000470270490041,284.6628723144531,294.1499938964844,292.3333435058594,285.47381591796875,294.1982116699219,292.5436706542969,284.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031898273155,6.237053984392561e-09,0.0010031835408881,-0.015392342582345,0.0,0.0,0.0,-0.0079047912731766,60.0,5.400163173675537,-0.0,-6.861603196739452e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,9.410236089024691e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.909452637657525e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,7.319108408410102e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.909433720167726e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,0.0004700585268437,284.6596069335937,294.1499938964844,292.27667236328125,285.4490966796875,294.1643981933594,292.489501953125,284.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027363896369,6.184045275858807e-09,0.0010027302196249,-0.0152534833177924,0.0,0.0,0.0,-0.0078785130754113,60.0,5.354452610015869,-0.0,-6.855403000827209e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,9.410236089024691e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.909452637657525e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,7.319108408410102e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.909433720167726e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,0.0004700585268437,284.6596069335937,294.1499938964844,292.27667236328125,285.4490966796875,294.1643981933594,292.489501953125,284.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027363896369,6.184045275858807e-09,0.0010027302196249,-0.0152534833177924,0.0,0.0,0.0,-0.0078785130754113,60.0,5.354452610015869,-0.0,-6.855403000827209e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,9.407594188814984e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,9.90667031146586e-05,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,7.317052950384095e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.906651393976064e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,0.0004699265700764,284.6564025878906,294.1499938964844,292.2200012207031,285.4242248535156,294.1302185058594,292.43505859375,284.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.151000597753864e-09,0.0010024475632235,-0.0151669196784496,0.0,0.0,0.0,-0.0078621311113238,60.0,5.30968189239502,-0.0,-6.851539779972883e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,9.407594188814984e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,9.90667031146586e-05,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,7.317052950384095e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.906651393976064e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,0.0004699265700764,284.6564025878906,294.1499938964844,292.2200012207031,285.4242248535156,294.1302185058594,292.43505859375,284.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.151000597753864e-09,0.0010024475632235,-0.0151669196784496,0.0,0.0,0.0,-0.0078621311113238,60.0,5.30968189239502,-0.0,-6.851539779972883e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,9.407081961398944e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,9.906130435410888e-05,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,7.316654227906838e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.90611151792109e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,0.0004699009878095,284.6548156738281,294.1499938964844,292.1916809082031,285.4117126464844,294.1129455566406,292.4076843261719,284.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023987852036,6.1445541987836805e-09,0.0010023926151916,-0.0151500329375267,0.0,0.0,0.0,-0.0078589357435703,60.0,5.287761688232422,-0.0,-6.85078589413024e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.406812023371458e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,9.905845945468172e-05,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,7.316443952731788e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012939453125,0.0,0.0,9.905827027978376e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,0.000469887512736,284.6532592773437,294.1499938964844,292.163330078125,285.3992004394531,294.0956420898437,292.3802795410156,284.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023690992966,6.141127606440477e-09,0.0010023629292845,-0.0151410577818751,0.0,0.0,0.0,-0.007857235148549,60.0,5.265969276428223,-0.0,-6.850385148027271e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.408221376361324e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,9.907330240821466e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,7.317540439544246e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.90731205092743e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,0.0004699579731095,284.6501770019531,294.1499938964844,292.1066589355469,285.3739929199219,294.0606689453125,292.3249816894531,284.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025183437392,6.158570098335758e-09,0.0010025121737271,-0.0151867484673857,0.0,0.0,0.0,-0.0078658824786543,60.0,5.223471641540527,-0.0,-6.852424405678903e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.408221376361324e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,9.907330240821466e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,7.317540439544246e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.90731205092743e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,0.0004699579731095,284.6501770019531,294.1499938964844,292.1066589355469,285.3739929199219,294.0606689453125,292.3249816894531,284.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025183437392,6.158570098335758e-09,0.0010025121737271,-0.0151867484673857,0.0,0.0,0.0,-0.0078658824786543,60.0,5.223471641540527,-0.0,-6.852424405678903e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.412346844328567e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,9.911673987517132e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,7.320748409256339e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.911655797623098e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.000470164057333,284.6471862792969,294.1499938964844,292.04998779296875,285.3486022949219,294.0252685546875,292.2689819335937,284.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029568802565,6.2098477471295155e-09,0.0010029505938291,-0.0153210740536451,0.0,0.0,0.0,-0.0078913029283285,60.0,5.182398796081543,-0.0,-6.858420675825982e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.412346844328567e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,9.911673987517132e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,7.320748409256339e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.911655797623098e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.000470164057333,284.6471862792969,294.1499938964844,292.04998779296875,285.3486022949219,294.0252685546875,292.2689819335937,284.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029568802565,6.2098477471295155e-09,0.0010029505938291,-0.0153210740536451,0.0,0.0,0.0,-0.0078913029283285,60.0,5.182398796081543,-0.0,-6.858420675825982e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.420904098078609e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,9.9206852610223e-05,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,7.327403727686033e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,9.920667071128264e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,0.0004705915634986,284.644287109375,294.1499938964844,291.9930114746094,285.3231201171875,293.98944091796875,292.2118835449219,284.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038674809038,6.316355882773905e-09,0.0010038610780611,-0.0156000768765807,0.0,0.0,0.0,-0.0079441023990511,60.0,5.143253326416016,-0.0,-6.870883595411216e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.420904098078609e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,9.9206852610223e-05,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,7.327403727686033e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,9.920667071128264e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,0.0004705915634986,284.644287109375,294.1499938964844,291.9930114746094,285.3231201171875,293.98944091796875,292.2118835449219,284.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038674809038,6.316355882773905e-09,0.0010038610780611,-0.0156000768765807,0.0,0.0,0.0,-0.0079441023990511,60.0,5.143253326416016,-0.0,-6.870883595411216e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.434844832867384e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.935364505508916e-05,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,7.338245632126927e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.93534704321064e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.0004712879017461,284.64141845703125,294.1499938964844,291.9354248046875,285.29766845703125,293.9532165527344,292.1533508300781,284.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053516598418,6.489929482711432e-09,0.0010053452569991,-0.0160547513514757,0.0,0.0,0.0,-0.008030149154365,60.0,5.106353282928467,-0.0,-6.891218617965933e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.434844832867384e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.935364505508916e-05,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,7.338245632126927e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.93534704321064e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.0004712879017461,284.64141845703125,294.1499938964844,291.9354248046875,285.29766845703125,293.9532165527344,292.1533508300781,284.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053516598418,6.489929482711432e-09,0.0010053452569991,-0.0160547513514757,0.0,0.0,0.0,-0.008030149154365,60.0,5.106353282928467,-0.0,-6.891218617965933e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,9.444165334571152e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,9.945179772330448e-05,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,7.3454953962937e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.945162310032174e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,0.0004717535339295,284.6400146484375,294.1499938964844,291.90643310546875,285.28497314453125,293.9349365234375,292.1234436035156,284.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063441004604,6.6060099612741405e-09,0.001006337464787,-0.0163588188588619,0.0,0.0,0.0,-0.0080876937136054,60.0,5.088862419128418,-0.0,-6.904834748411305e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,9.4550647190772e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,9.956657595466822e-05,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,7.353972614509985e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,9.956640133168548e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,0.0004722979792859,284.6386413574219,294.1499938964844,291.8772888183594,285.27227783203125,293.91656494140625,292.0930480957031,284.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075048776343,6.741756042316638e-09,0.0010074981255456,-0.0167143940925598,0.0,0.0,0.0,-0.0081549882888793,60.0,5.072072505950928,-0.0,-6.92077435360261e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
