time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258420,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,9.481854795012624e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,9.984868665924296e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,7.374808774329722e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,9.984851203626022e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,0.000473636231618,284.6358947753906,294.1499938964844,291.8187255859375,285.2469482421875,293.87939453125,292.0304870605469,284.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103585664182,7.0754393455274575e-09,0.0010103514650836,-0.0175884198397398,0.0,0.0,0.0,-0.0083204098045825,60.0,5.040821075439453,-0.0,-6.9600346819243e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,9.481854795012624e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,9.984868665924296e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,7.374808774329722e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,9.984851203626022e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,0.000473636231618,284.6358947753906,294.1499938964844,291.8187255859375,285.2469482421875,293.87939453125,292.0304870605469,284.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103585664182,7.0754393455274575e-09,0.0010103514650836,-0.0175884198397398,0.0,0.0,0.0,-0.0083204098045825,60.0,5.040821075439453,-0.0,-6.9600346819243e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,9.514677367405966e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0001001943237497,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,7.400337199214846e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,0.0001001941491267,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.0004752757959067,284.6332397460937,294.1499938964844,291.7597351074219,285.2216491699219,293.8417358398437,291.9657897949219,284.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138548677787,7.484290520665127e-09,0.0010138474171981,-0.0186592806130647,0.0,0.0,0.0,-0.0085230944678187,60.0,5.012311458587647,-0.0,-7.00829048128071e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,9.514677367405966e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0001001943237497,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,7.400337199214846e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,0.0001001941491267,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.0004752757959067,284.6332397460937,294.1499938964844,291.7597351074219,285.2216491699219,293.8417358398437,291.9657897949219,284.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138548677787,7.484290520665127e-09,0.0010138474171981,-0.0186592806130647,0.0,0.0,0.0,-0.0085230944678187,60.0,5.012311458587647,-0.0,-7.00829048128071e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,9.553720883559436e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,0.0001006054662866,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,7.430704135913402e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,0.0001006052916636,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,0.0004772261017933,284.630615234375,294.1499938964844,291.7004089355469,285.1963806152344,293.80352783203125,291.89892578125,284.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180140379816,7.970655246936076e-09,0.0010180061217397,-0.0199330821633338,0.0,0.0,0.0,-0.0087642055004835,60.0,4.986588954925537,-0.0,-7.065911944437175e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,9.553720883559436e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,0.0001006054662866,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,7.430704135913402e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,0.0001006052916636,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,0.0004772261017933,284.630615234375,294.1499938964844,291.7004089355469,285.1963806152344,293.80352783203125,291.89892578125,284.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180140379816,7.970655246936076e-09,0.0010180061217397,-0.0199330821633338,0.0,0.0,0.0,-0.0087642055004835,60.0,4.986588954925537,-0.0,-7.065911944437175e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,9.597950702300297e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0001010712294373,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,7.465104863513261e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,0.0001010710548143,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,0.0004794355190824,284.6280822753906,294.1499938964844,291.64080810546875,285.17120361328125,293.7648010253906,291.83026123046875,284.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227259481325,8.521644723202826e-09,0.001022717449814,-0.0213760212063789,0.0,0.0,0.0,-0.0090373530983924,60.0,4.963263511657715,-0.0,-7.13147372266576e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,9.597950702300297e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0001010712294373,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,7.465104863513261e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,0.0001010710548143,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,0.0004794355190824,284.6280822753906,294.1499938964844,291.64080810546875,285.17120361328125,293.7648010253906,291.83026123046875,284.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227259481325,8.521644723202826e-09,0.001022717449814,-0.0213760212063789,0.0,0.0,0.0,-0.0090373530983924,60.0,4.963263511657715,-0.0,-7.13147372266576e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,9.621620120014995e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,0.0001013204746413,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,7.483513763872907e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,0.0001013203072943,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,0.0004806178330909,284.6268310546875,294.1499938964844,291.6109313964844,285.1586608886719,293.7452392578125,291.79541015625,284.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252472711727,8.816506635866972e-09,0.0010252384236082,-0.0221481565386056,0.0,0.0,0.0,-0.0091835279017686,60.0,4.952312469482422,-0.0,-7.166683957393617e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,9.64622595347464e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,0.0001015795860439,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,7.502651715185493e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,0.0001015794186969,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,0.0004818469751626,284.6255798339844,294.1499938964844,291.5810241699219,285.1460876464844,293.7254943847656,291.7602233886719,284.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278689442202,9.123044542036496e-09,0.0010278597474098,-0.0229508224874734,0.0,0.0,0.0,-0.0093354918062686,60.0,4.9418134689331055,-0.0,-7.203379936981946e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,9.696771303424612e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,0.0001021118514472,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,7.541964441770688e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,0.0001021116841002,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,0.0004843718197662,284.6231384277344,294.1499938964844,291.5210876464844,285.1210632324219,293.68560791015625,291.6893920898437,284.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.752726626288677e-09,0.0010332440724596,-0.0245995055884122,0.0,0.0,0.0,-0.0096476515755057,60.0,4.921529769897461,-0.0,-7.279053448883134e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,9.696771303424612e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,0.0001021118514472,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,7.541964441770688e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,0.0001021116841002,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,0.0004843718197662,284.6231384277344,294.1499938964844,291.5210876464844,285.1210632324219,293.68560791015625,291.6893920898437,284.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.752726626288677e-09,0.0010332440724596,-0.0245995055884122,0.0,0.0,0.0,-0.0096476515755057,60.0,4.921529769897461,-0.0,-7.279053448883134e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,9.74704817053862e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,0.000102641286503,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,7.581068348372355e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0001026411264319,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0004868832766078,284.6207580566406,294.1499938964844,291.46112060546875,285.0960998535156,293.645263671875,291.61846923828125,284.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386102367192,1.0379072712396464e-08,0.0010385998757556,-0.0262392573058605,0.0,0.0,0.0,-0.0099581582471728,60.0,4.901284694671631,-0.0,-7.354717723728754e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,9.74704817053862e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,0.000102641286503,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,7.581068348372355e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0001026411264319,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0004868832766078,284.6207580566406,294.1499938964844,291.46112060546875,285.0960998535156,293.645263671875,291.61846923828125,284.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386102367192,1.0379072712396464e-08,0.0010385998757556,-0.0262392573058605,0.0,0.0,0.0,-0.0099581582471728,60.0,4.901284694671631,-0.0,-7.354717723728754e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,9.797795792110264e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0001031756837619,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,7.620538963237777e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0001031755236908,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,0.0004894182784482,284.61846923828125,294.1499938964844,291.401123046875,285.0711975097656,293.6042785644531,291.5479736328125,284.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440166806802,1.101128788150163e-08,0.0010440056212246,-0.0278941616415977,0.0,0.0,0.0,-0.0102715734392404,60.0,4.880631446838379,-0.0,-7.431487603071218e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,9.797795792110264e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0001031756837619,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,7.620538963237777e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0001031755236908,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,0.0004894182784482,284.61846923828125,294.1499938964844,291.401123046875,285.0711975097656,293.6042785644531,291.5479736328125,284.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440166806802,1.101128788150163e-08,0.0010440056212246,-0.0278941616415977,0.0,0.0,0.0,-0.0102715734392404,60.0,4.880631446838379,-0.0,-7.431487603071218e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.833877265919e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,0.0001035556342685,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,7.648601604159921e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,0.0001035554741974,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,0.0004912205622531,284.6162109375,294.1499938964844,291.3411865234375,285.0464172363281,293.5627136230469,291.4788513183594,284.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478608310222,1.1460752347147718e-08,0.0010478493059054,-0.0290705598890781,0.0,0.0,0.0,-0.0104943942278623,60.0,4.855627536773682,-0.0,-7.486308106763317e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.833877265919e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,0.0001035556342685,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,7.648601604159921e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,0.0001035554741974,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,0.0004912205622531,284.6162109375,294.1499938964844,291.3411865234375,285.0464172363281,293.5627136230469,291.4788513183594,284.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478608310222,1.1460752347147718e-08,0.0010478493059054,-0.0290705598890781,0.0,0.0,0.0,-0.0104943942278623,60.0,4.855627536773682,-0.0,-7.486308106763317e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,9.83781646937132e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.0001035971217788,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66619873046875,0.0,0.0,7.651665509911254e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,0.0001035969544318,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,0.0004914173623546,284.6151123046875,294.1499938964844,291.311279296875,285.0340881347656,293.5417785644531,291.4454650878906,284.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482821380719,1.1509785124985685e-08,0.0010482707293704,-0.0291988831013441,0.0,0.0,0.0,-0.0105187119916081,60.0,4.838099956512451,-0.0,-7.492300113653982e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.664306640625,0.0,0.0,9.832588693825528e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,0.0001035420718835,299.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,7.647599704796448e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,0.0001035419118124,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,0.0004911563009954,284.6140441894531,294.1499938964844,291.2814025878906,285.0217590332031,293.5207824707031,291.4129943847656,284.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477252071723,1.1444592828979694e-08,0.0010477136820554,-0.0290282629430294,0.0,0.0,0.0,-0.0104863960295915,60.0,4.816784858703613,-0.0,-7.48433350850064e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,9.811702329898252e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,0.0001033221269608,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,7.6313539466355e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001033219668897,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,0.0004901129868812,284.6119689941406,294.1499938964844,291.2218322753906,284.9971923828125,293.4786071777344,291.35028076171875,284.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454977164044,1.1184231318850381e-08,0.0010454865405336,-0.028346823528409,0.0,0.0,0.0,-0.0103573193773627,60.0,4.766901016235352,-0.0,-7.452557326814714e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,9.811702329898252e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,0.0001033221269608,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,7.6313539466355e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001033219668897,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,0.0004901129868812,284.6119689941406,294.1499938964844,291.2218322753906,284.9971923828125,293.4786071777344,291.35028076171875,284.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454977164044,1.1184231318850381e-08,0.0010454865405336,-0.028346823528409,0.0,0.0,0.0,-0.0103573193773627,60.0,4.766901016235352,-0.0,-7.452557326814714e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,9.783528366824612e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,0.0001030254352372,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,7.609440217493102e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,0.0001030252824421,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,0.0004887056420557,284.60992431640625,294.1499938964844,291.1625061035156,284.9727783203125,293.436279296875,291.2897644042969,284.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424952488392,1.0833066887983024e-08,0.001042484305799,-0.0274276658892631,0.0,0.0,0.0,-0.010183235630393,60.0,4.711554050445557,-0.0,-7.409805391489499e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,9.783528366824612e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,0.0001030254352372,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,7.609440217493102e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,0.0001030252824421,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,0.0004887056420557,284.60992431640625,294.1499938964844,291.1625061035156,284.9727783203125,293.436279296875,291.2897644042969,284.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424952488392,1.0833066887983024e-08,0.001042484305799,-0.0274276658892631,0.0,0.0,0.0,-0.010183235630393,60.0,4.711554050445557,-0.0,-7.409805391489499e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,9.74344802671112e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,0.0001026033642119,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,7.578266377095133e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,0.0001026032114168,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,0.0004867035895586,284.6080017089844,294.1499938964844,291.103515625,284.948486328125,293.393798828125,291.2319641113281,284.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382238542661,1.0333549127494734e-08,0.0010382134933024,-0.0261200815439224,0.0,0.0,0.0,-0.0099356053397059,60.0,4.650283336639404,-0.0,-7.349204622641994e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,9.74344802671112e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,0.0001026033642119,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,7.578266377095133e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,0.0001026032114168,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,0.0004867035895586,284.6080017089844,294.1499938964844,291.103515625,284.948486328125,293.393798828125,291.2319641113281,284.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382238542661,1.0333549127494734e-08,0.0010382134933024,-0.0261200815439224,0.0,0.0,0.0,-0.0099356053397059,60.0,4.650283336639404,-0.0,-7.349204622641994e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,9.695880726212636e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0001021024581859,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,7.541268860222772e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,0.0001021023053908,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,0.0004843275237362,284.60614013671875,294.1499938964844,291.044921875,284.9243469238281,293.3512268066406,291.17645263671875,284.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.74075042847744e-09,0.0010331448866054,-0.0245681479573249,0.0,0.0,0.0,-0.0096417311578989,60.0,4.58531379699707,-0.0,-7.277610336586805e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,9.695880726212636e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0001021024581859,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,7.541268860222772e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,0.0001021023053908,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,0.0004843275237362,284.60614013671875,294.1499938964844,291.044921875,284.9243469238281,293.3512268066406,291.17645263671875,284.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.74075042847744e-09,0.0010331448866054,-0.0245681479573249,0.0,0.0,0.0,-0.0096417311578989,60.0,4.58531379699707,-0.0,-7.277610336586805e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,9.670509462011978e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,0.0001018352850223,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,7.521535735577345e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552124023437,0.0,0.0,0.0001018351322272,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,0.0004830602265428,284.605224609375,294.1499938964844,291.01580810546875,284.9123229980469,293.32989501953125,291.1493225097656,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304506868124,9.42457489827575e-09,0.0010304412571713,-0.0237403344362974,0.0,0.0,0.0,-0.0094849895685911,60.0,4.552075386047363,-0.0,-7.239567167971472e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,9.644408419262618e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,0.0001015604211715,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,7.50123435864225e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,0.0001015602756524,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,0.0004817564040422,284.6043395996094,294.1499938964844,290.9867858886719,284.9003601074219,293.30859375,291.12274169921875,284.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276690591126,9.099300868342652e-09,0.0010276599787175,-0.0228886492550373,0.0,0.0,0.0,-0.0093237375840544,60.0,4.518445014953613,-0.0,-7.200533502782491e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.59252647589892e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,0.0001010140767903,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,7.460881170118228e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,0.0001010139312711,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,0.0004791648243553,284.60260009765625,294.1499938964844,290.92919921875,284.8765563964844,293.2658996582031,291.07110595703125,284.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.0211956147104501,0.0,0.0,0.0,-0.0090032173320651,60.0,4.45115327835083,-0.0,-7.123259848640373e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.59252647589892e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,0.0001010140767903,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,7.460881170118228e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,0.0001010139312711,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,0.0004791648243553,284.60260009765625,294.1499938964844,290.92919921875,284.8765563964844,293.2658996582031,291.07110595703125,284.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.0211956147104501,0.0,0.0,0.0,-0.0090032173320651,60.0,4.45115327835083,-0.0,-7.123259848640373e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.543100895825772e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,0.0001004935984383,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,7.42243864806369e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,0.0001004934601951,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,0.0004766959464177,284.6009521484375,294.1499938964844,290.8722229003906,284.8529663085937,293.22320556640625,291.021240234375,284.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.384958267211914,-0.0,-7.050032024835674e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.543100895825772e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,0.0001004935984383,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,7.42243864806369e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,0.0001004934601951,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,0.0004766959464177,284.6009521484375,294.1499938964844,290.8722229003906,284.8529663085937,293.22320556640625,291.021240234375,284.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.384958267211914,-0.0,-7.050032024835674e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.498706640442832e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0001000261036097,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,7.387909136014059e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,0.0001000259653665,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,0.0004744784091599,284.599365234375,294.1499938964844,290.8158874511719,284.8295593261719,293.180419921875,290.97283935546875,284.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283583958184181e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.321307182312012,-0.0,-6.984580380731131e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.498706640442832e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0001000261036097,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,7.387909136014059e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,0.0001000259653665,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,0.0004744784091599,284.599365234375,294.1499938964844,290.8158874511719,284.8295593261719,293.180419921875,290.97283935546875,284.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283583958184181e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.321307182312012,-0.0,-6.984580380731131e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.0,0.0,9.460454020882024e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.962328476831316e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,7.358157017733902e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,9.96231465251185e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,0.0004725676262751,284.5978698730469,294.1499938964844,290.76031494140625,284.806396484375,293.1376037597656,290.9256896972656,284.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806876395870631e-09,0.001008057151921,-0.0168849676847457,0.0,0.0,0.0,-0.0081872828304767,60.0,4.261116027832031,-0.0,-6.928427609409482e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.0,0.0,9.460454020882024e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.962328476831316e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,7.358157017733902e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,9.96231465251185e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,0.0004725676262751,284.5978698730469,294.1499938964844,290.76031494140625,284.806396484375,293.1376037597656,290.9256896972656,284.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806876395870631e-09,0.001008057151921,-0.0168849676847457,0.0,0.0,0.0,-0.0081872828304767,60.0,4.261116027832031,-0.0,-6.928427609409482e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,9.44386192713864e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,9.944855992216616e-05,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,7.345251651713625e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,9.94484216789715e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,0.0004717388364952,284.5971374511719,294.1499938964844,290.7328186035156,284.7948913574219,293.1161804199219,290.9024658203125,284.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062955552712,6.600094248909727e-09,0.0010062889195978,-0.0163433216512203,0.0,0.0,0.0,-0.0080847712233662,60.0,4.23241662979126,-0.0,-6.90413983761573e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
