time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260760,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.428909834241496e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,9.929110092343764e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,7.333621761063114e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,9.929096995620056e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,0.0004709919448941,284.596435546875,294.1499938964844,290.7055358886719,284.783447265625,293.0947265625,290.8794250488281,284.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047018295153,6.413750419653752e-09,0.0010046954266726,-0.0158552024513483,0.0,0.0,0.0,-0.0079923924058675,60.0,4.204618453979492,-0.0,-6.882289937948374e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,9.404297452419996e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.90319240372628e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,7.314478716580197e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0,9.903179307002574e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,0.000469762540888,284.5950622558594,294.1499938964844,290.651611328125,284.7607727050781,293.0517578125,290.83367919921875,284.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.107005123823228e-09,0.0010020721238106,-0.0150516703724861,0.0,0.0,0.0,-0.0078403241932392,60.0,4.152024269104004,-0.0,-6.84639687165145e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,9.404297452419996e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.90319240372628e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,7.314478716580197e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0,9.903179307002574e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,0.000469762540888,284.5950622558594,294.1499938964844,290.651611328125,284.7607727050781,293.0517578125,290.83367919921875,284.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.107005123823228e-09,0.0010020721238106,-0.0150516703724861,0.0,0.0,0.0,-0.0078403241932392,60.0,4.152024269104004,-0.0,-6.84639687165145e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.386084275320172e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.884012979455292e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,7.300312427105382e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.883999882731588e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,0.0004688527842517,284.59375,294.1499938964844,290.5986022949219,284.7383728027344,293.0086975097656,290.78814697265625,284.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.879988940193925e-09,0.0010001305490732,-0.0144569734111428,0.0,0.0,0.0,-0.0077277808450162,60.0,4.103187084197998,-0.0,-6.819894338150334e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.386084275320172e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.884012979455292e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,7.300312427105382e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.883999882731588e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,0.0004688527842517,284.59375,294.1499938964844,290.5986022949219,284.7383728027344,293.0086975097656,290.78814697265625,284.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.879988940193925e-09,0.0010001305490732,-0.0144569734111428,0.0,0.0,0.0,-0.0077277808450162,60.0,4.103187084197998,-0.0,-6.819894338150334e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,9.373695502290502e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,9.8709664598573e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,7.290676148841158e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,9.870954090729356e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0004682339495047,284.5924987792969,294.1499938964844,290.546630859375,284.7162780761719,292.96551513671875,290.74249267578125,284.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.72554448297069e-09,0.0009988097008317,-0.01405237801373,0.0,0.0,0.0,-0.0076512144878506,60.0,4.057847499847412,-0.0,-6.801892737939852e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,9.373695502290502e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,9.8709664598573e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,7.290676148841158e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,9.870954090729356e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0004682339495047,284.5924987792969,294.1499938964844,290.546630859375,284.7162780761719,292.96551513671875,290.74249267578125,284.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.72554448297069e-09,0.0009988097008317,-0.01405237801373,0.0,0.0,0.0,-0.0076512144878506,60.0,4.057847499847412,-0.0,-6.801892737939852e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.366239100927488e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,9.863114246400072e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,7.284876483026892e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,9.863101149676368e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,0.0004678615077864,284.59130859375,294.1499938964844,290.4956970214844,284.6944885253906,292.9222412109375,290.6965637207031,284.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.632552202428087e-09,0.000998014351353,-0.0138087663799524,0.0,0.0,0.0,-0.0076051135547459,60.0,4.015707492828369,-0.0,-6.79106548773234e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.366239100927488e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,9.863114246400072e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,7.284876483026892e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,9.863101149676368e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,0.0004678615077864,284.59130859375,294.1499938964844,290.4956970214844,284.6944885253906,292.9222412109375,290.6965637207031,284.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.632552202428087e-09,0.000998014351353,-0.0138087663799524,0.0,0.0,0.0,-0.0076051135547459,60.0,4.015707492828369,-0.0,-6.79106548773234e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.363689605379476e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,9.86042941804044e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,7.282893784577027e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,9.860417048912495e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.0004677341785281,284.5907287597656,294.1499938964844,290.4706726074219,284.6837158203125,292.90057373046875,290.6734924316406,284.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997747760266,5.600747421397045e-09,0.0009977421723306,-0.0137254456058144,0.0,0.0,0.0,-0.007589345332235,60.0,3.9955029487609854,-0.0,-6.787364270621765e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,9.362022683490068e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,9.858674457063898e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,7.28159720893018e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,9.858661360340192e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369323730469,0.0,0.0,0.0004676509124692,284.5901794433594,294.1499938964844,290.4459228515625,284.67303466796875,292.8788757324219,290.6503601074219,284.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975699940696,5.579936512845052e-09,0.0009975644061341,-0.013670926913619,0.0,0.0,0.0,-0.0075790300033986,60.0,3.975888252258301,-0.0,-6.784942740978296e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,9.360268450109288e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.856827091425656e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,7.280232239281759e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.0,0.0,9.856814722297712e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,0.0004675633099395,284.589111328125,294.1499938964844,290.3973083496094,284.65191650390625,292.8354187011719,290.60382080078125,284.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973822161555,5.557999394056878e-09,0.0009973767446354,-0.013613455928862,0.0,0.0,0.0,-0.007568153552711,60.0,3.9384605884552,-0.0,-6.78239118201418e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,9.360268450109288e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.856827091425656e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,7.280232239281759e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.0,0.0,9.856814722297712e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,0.0004675633099395,284.589111328125,294.1499938964844,290.3973083496094,284.65191650390625,292.8354187011719,290.60382080078125,284.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973822161555,5.557999394056878e-09,0.0009973767446354,-0.013613455928862,0.0,0.0,0.0,-0.007568153552711,60.0,3.9384605884552,-0.0,-6.78239118201418e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,9.359327668789774e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,9.855836105998604e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,7.279500277945772e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,9.85582373687066e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.0004675163363572,284.5881042480469,294.1499938964844,290.3500061035156,284.63116455078125,292.7919006347656,290.5572204589844,284.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.9024815559387207,-0.0,-6.781018413448693e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,9.359327668789774e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,9.855836105998604e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,7.279500277945772e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,9.85582373687066e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.0004675163363572,284.5881042480469,294.1499938964844,290.3500061035156,284.63116455078125,292.7919006347656,290.5572204589844,284.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.9024815559387207,-0.0,-6.781018413448693e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.358810348203406e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,9.855291136773305e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348876953125,0.0,0.0,7.279097917489707e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,9.85527876764536e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.0004674905212596,284.5871276855469,294.1499938964844,290.3039855957031,284.60858154296875,292.7483215332031,290.5107727050781,284.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539671832366366e-09,0.0009972200496122,-0.0135654434561729,0.0,0.0,0.0,-0.0075590685009956,60.0,3.8677077293396,-0.0,-6.7802595538069e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.358810348203406e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,9.855291136773305e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348876953125,0.0,0.0,7.279097917489707e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,9.85527876764536e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.0004674905212596,284.5871276855469,294.1499938964844,290.3039855957031,284.60858154296875,292.7483215332031,290.5107727050781,284.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539671832366366e-09,0.0009972200496122,-0.0135654434561729,0.0,0.0,0.0,-0.0075590685009956,60.0,3.8677077293396,-0.0,-6.7802595538069e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,9.359131217934193e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,9.8556287412066e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,7.279346755240113e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,9.855616372078656e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,0.0004675065574701,284.5862121582031,294.1499938964844,290.2592468261719,284.5820617675781,292.7047424316406,290.4645690917969,284.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.543586034661985e-09,0.0009972534608095,-0.0135756973177194,0.0,0.0,0.0,-0.0075610084459185,60.0,3.834144353866577,-0.0,-6.780715011700522e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,9.359131217934193e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,9.8556287412066e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,7.279346755240113e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,9.855616372078656e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,0.0004675065574701,284.5862121582031,294.1499938964844,290.2592468261719,284.5820617675781,292.7047424316406,290.4645690917969,284.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.543586034661985e-09,0.0009972534608095,-0.0135756973177194,0.0,0.0,0.0,-0.0075610084459185,60.0,3.834144353866577,-0.0,-6.780715011700522e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.359799878438936e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,9.856332326307891e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,7.279866258613765e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.85632068477571e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,0.0004675399395637,284.5857849121094,294.1499938964844,290.2373352050781,284.56744384765625,292.6829528808594,290.44158935546875,284.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997329945676,5.551875847942256e-09,0.0009973244741559,-0.0135974148288369,0.0,0.0,0.0,-0.0075651183724403,60.0,3.817857980728149,-0.0,-6.78167921819295e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,9.361297998111696e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,9.857910481514408e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,7.281031867023557e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,9.857898839982226e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,0.0004676148237194,284.5853576660156,294.1499938964844,290.2156982421875,284.552001953125,292.6611328125,290.4186706542969,284.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974893182516,5.570510719365984e-09,0.0009974837303161,-0.0136462338268756,0.0,0.0,0.0,-0.0075743561610579,60.0,3.802051067352295,-0.0,-6.783846373537017e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,9.367098391521722e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.864017920335756e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,7.285542960744351e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,9.864006278803572e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,0.0004679045523516,284.58453369140625,294.1499938964844,290.1732788085937,284.5186462402344,292.6175537109375,290.37286376953125,284.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981063194572,5.642696532248692e-09,0.0009981006151065,-0.0138353407382965,0.0,0.0,0.0,-0.0076101399026811,60.0,3.771797895431519,-0.0,-6.792245699216437e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,9.367098391521722e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.864017920335756e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,7.285542960744351e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,9.864006278803572e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,0.0004679045523516,284.58453369140625,294.1499938964844,290.1732788085937,284.5186462402344,292.6175537109375,290.37286376953125,284.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981063194572,5.642696532248692e-09,0.0009981006151065,-0.0138353407382965,0.0,0.0,0.0,-0.0076101399026811,60.0,3.771797895431519,-0.0,-6.792245699216437e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.3725037004333e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.869710629573092e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,7.289747009053826e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,9.869698988040908e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,0.0004681745776906,284.5841064453125,294.1499938964844,290.1499938964844,284.4986877441406,292.5931091308594,290.34716796875,284.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986819932237,5.710004469250407e-09,0.0009986762888729,-0.014011668972671,0.0,0.0,0.0,-0.007643508259207,60.0,3.755955934524536,-0.0,-6.800082985591871e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.378174581797794e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,9.875682007987052e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,7.294157694559544e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,9.87567036645487e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,0.0004684578452724,284.5837707519531,294.1499938964844,290.1319580078125,284.4823913574219,292.5739440917969,290.3269348144531,284.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992859559133,5.780624867668393e-09,0.0009992801351472,-0.0141966734081506,0.0,0.0,0.0,-0.0076785176061093,60.0,3.74415135383606,-0.0,-6.808309649386501e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.396042150910944e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.894496906781568e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,7.308054046006873e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,9.894485265249386e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,0.0004693504015449,284.58306884765625,294.1499938964844,290.09161376953125,284.4434814453125,292.5303039550781,290.28057861328125,284.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.0031681847760865e-09,0.0010011825943365,-0.0147796589881181,0.0,0.0,0.0,-0.0077888392843306,60.0,3.719359159469605,-0.0,-6.834268617694762e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.396042150910944e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.894496906781568e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,7.308054046006873e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,9.894485265249386e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,0.0004693504015449,284.58306884765625,294.1499938964844,290.09161376953125,284.4434814453125,292.5303039550781,290.28057861328125,284.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.0031681847760865e-09,0.0010011825943365,-0.0147796589881181,0.0,0.0,0.0,-0.0077888392843306,60.0,3.719359159469605,-0.0,-6.834268617694762e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.422153380000964e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,9.92199347820133e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,7.328363426495343e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.921982564264908e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263732910156,0.0,0.0,0.0004706547479145,284.5823974609375,294.1499938964844,290.0521850585937,284.4022216796875,292.48663330078125,290.23345947265625,284.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039700428023,6.328429336122099e-09,0.0010039636399596,-0.015631703659892,0.0,0.0,0.0,-0.0079500842839479,60.0,3.69814682006836,-0.0,-6.872296864912641e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.422153380000964e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,9.92199347820133e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,7.328363426495343e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.921982564264908e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263732910156,0.0,0.0,0.0004706547479145,284.5823974609375,294.1499938964844,290.0521850585937,284.4022216796875,292.48663330078125,290.23345947265625,284.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039700428023,6.328429336122099e-09,0.0010039636399596,-0.015631703659892,0.0,0.0,0.0,-0.0079500842839479,60.0,3.69814682006836,-0.0,-6.872296864912641e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.438363485969604e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.939062874764204e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,7.340970478253439e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.939051960827784e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,0.0004714644455816,284.58209228515625,294.1499938964844,290.0328063964844,284.3808288574219,292.4647827148437,290.2095642089844,284.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056969476863,6.530355367573293e-09,0.0010056904284283,-0.0161606483161449,0.0,0.0,0.0,-0.008050188422203,60.0,3.688998699188232,-0.0,-6.89595864855619e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,9.45690117077902e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.958584269043058e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,7.355388515861705e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.958573355106636e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,0.0004723904712591,284.581787109375,294.1499938964844,290.0136413574219,284.35894775390625,292.4429016113281,290.1853942871094,284.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076717007905,6.761292414836362e-09,0.0010076649487018,-0.0167655684053897,0.0,0.0,0.0,-0.0081646721810102,60.0,3.680764675140381,-0.0,-6.923070117181851e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.501594468019904e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0001000564807327,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,7.390150130959228e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0001000563715933,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,0.0004746229678858,284.58123779296875,294.1499938964844,289.97589111328125,284.3139343261719,292.3990783691406,290.1363220214844,284.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.318073258488766e-09,0.0010124256368726,-0.0182239320129156,0.0,0.0,0.0,-0.0084406910464167,60.0,3.6673665046691895,-0.0,-6.988652501149772e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.501594468019904e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0001000564807327,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,7.390150130959228e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0001000563715933,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,0.0004746229678858,284.58123779296875,294.1499938964844,289.97589111328125,284.3139343261719,292.3990783691406,290.1363220214844,284.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.318073258488766e-09,0.0010124256368726,-0.0182239320129156,0.0,0.0,0.0,-0.0084406910464167,60.0,3.6673665046691895,-0.0,-6.988652501149772e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.555084398016334e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001006197562674,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,7.431752601405606e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,0.000100619647128,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,0.0004772949032485,284.5807189941406,294.1499938964844,289.9389038085937,284.2674865722656,292.35516357421875,290.0865173339844,284.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984461092291895e-09,0.0010181237012147,-0.0199692379683256,0.0,0.0,0.0,-0.0087710469961166,60.0,3.657752990722656,-0.0,-7.067551166528574e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.555084398016334e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001006197562674,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,7.431752601405606e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,0.000100619647128,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,0.0004772949032485,284.5807189941406,294.1499938964844,289.9389038085937,284.2674865722656,292.35516357421875,290.0865173339844,284.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984461092291895e-09,0.0010181237012147,-0.0199692379683256,0.0,0.0,0.0,-0.0087710469961166,60.0,3.657752990722656,-0.0,-7.067551166528574e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.61652840487659e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001012667926261,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,7.479543273802847e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,0.0001012666834867,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,0.0004803641932085,284.5802307128906,294.1499938964844,289.9025573730469,284.2198791503906,292.31109619140625,290.0364074707031,284.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246780002489,8.749965196841458e-09,0.0010246692690998,-0.0219739116728305,0.0,0.0,0.0,-0.0091505395248532,60.0,3.651472568511963,-0.0,-7.158730852552253e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.61652840487659e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001012667926261,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,7.479543273802847e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,0.0001012666834867,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,0.0004803641932085,284.5802307128906,294.1499938964844,289.9025573730469,284.2198791503906,292.31109619140625,290.0364074707031,284.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246780002489,8.749965196841458e-09,0.0010246692690998,-0.0219739116728305,0.0,0.0,0.0,-0.0091505395248532,60.0,3.651472568511963,-0.0,-7.158730852552253e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,9.682125528343022e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,0.000101957564766,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,7.530563016189262e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.0001019574556266,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,0.0004836409352719,284.5798034667969,294.1499938964844,289.8667907714844,284.17144775390625,292.26690673828125,289.98663330078125,284.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567215464301173e-09,0.0010316573316231,-0.0241138078272342,0.0,0.0,0.0,-0.009555684402585,60.0,3.6477887630462646,-0.0,-7.25671824852725e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,9.682125528343022e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,0.000101957564766,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,7.530563016189262e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.0001019574556266,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,0.0004836409352719,284.5798034667969,294.1499938964844,289.8667907714844,284.17144775390625,292.26690673828125,289.98663330078125,284.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567215464301173e-09,0.0010316573316231,-0.0241138078272342,0.0,0.0,0.0,-0.009555684402585,60.0,3.6477887630462646,-0.0,-7.25671824852725e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
