time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263100,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.715190390124916e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,0.0001023057484417,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,7.556279888376594e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0001023056393023,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0004852925776503,284.5796203613281,294.1499938964844,289.84912109375,284.1470031738281,292.2447509765625,289.9622497558594,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351897217333,9.979156168071768e-09,0.0010351798264309,-0.0251923147588968,0.0,0.0,0.0,-0.0097599010914564,60.0,3.6464340686798096,-0.0,-7.3063617378466e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.747651347424836e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,0.0001026475802063,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,7.581526733702049e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,0.000102647471067,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0004869140684604,284.5794372558594,294.1499938964844,289.83160400390625,284.1224365234375,292.2225341796875,289.9382019042969,284.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386484209448,1.0383577553341183e-08,0.0010386380599811,-0.0262510497123003,0.0,0.0,0.0,-0.0099603896960616,60.0,3.6450793743133545,-0.0,-7.355263420549818e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.807020978769287e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0001032727668643,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,7.627702871104702e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.000103272657725,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,0.0004898796905763,284.5791320800781,294.1499938964844,289.7968444824219,284.0731506347656,292.1781005859375,289.8917541503906,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.1123245435840092e-08,0.001044962904416,-0.0281872041523456,0.0,0.0,0.0,-0.010327074676752,60.0,3.641151428222656,-0.0,-7.445124339255926e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.807020978769287e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0001032727668643,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,7.627702871104702e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.000103272657725,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,0.0004898796905763,284.5791320800781,294.1499938964844,289.7968444824219,284.0731506347656,292.1781005859375,289.8917541503906,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.1123245435840092e-08,0.001044962904416,-0.0281872041523456,0.0,0.0,0.0,-0.010327074676752,60.0,3.641151428222656,-0.0,-7.445124339255926e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.854269592324272e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0001037703186739,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,7.66445227782242e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0001037702095345,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,0.000492239894811,284.578857421875,294.1499938964844,289.76251220703125,284.0238952636719,292.13360595703125,289.8475036621094,284.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.634009599685669,-0.0,-7.517026290315698e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.854269592324272e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0001037703186739,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,7.66445227782242e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0001037702095345,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,0.000492239894811,284.578857421875,294.1499938964844,289.76251220703125,284.0238952636719,292.13360595703125,289.8475036621094,284.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.634009599685669,-0.0,-7.517026290315698e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.890068031381816e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0001041472933138,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,7.692295184824616e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001041471914504,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0004940281505696,284.57861328125,294.1499938964844,289.7284851074219,283.9749450683594,292.089111328125,289.80572509765625,284.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157866713380372e-08,0.0010538102360442,-0.03089489787817,0.0,0.0,0.0,-0.0108399828895926,60.0,3.622576713562012,-0.0,-7.571731686084604e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.890068031381816e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0001041472933138,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,7.692295184824616e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001041471914504,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0004940281505696,284.57861328125,294.1499938964844,289.7284851074219,283.9749450683594,292.089111328125,289.80572509765625,284.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157866713380372e-08,0.0010538102360442,-0.03089489787817,0.0,0.0,0.0,-0.0108399828895926,60.0,3.622576713562012,-0.0,-7.571731686084604e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.888653585221618e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,0.0001041323921526,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,7.69119433243759e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0001041322902892,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0004939574864692,284.5784606933594,294.1499938964844,289.6947326660156,283.9266052246094,292.0447998046875,289.7667541503906,284.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140162652940493e-08,0.001053660409525,-0.0308485683053731,0.0,0.0,0.0,-0.0108312144875526,60.0,3.602099895477295,-0.0,-7.569556714770442e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.888653585221618e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,0.0001041323921526,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,7.69119433243759e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0001041322902892,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0004939574864692,284.5784606933594,294.1499938964844,289.6947326660156,283.9266052246094,292.0447998046875,289.7667541503906,284.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140162652940493e-08,0.001053660409525,-0.0308485683053731,0.0,0.0,0.0,-0.0108312144875526,60.0,3.602099895477295,-0.0,-7.569556714770442e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,9.8630967841018e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,0.0001038632690324,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,7.671317143831402e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,0.000103863167169,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,0.0004926808760501,284.5783996582031,294.1499938964844,289.6779479980469,283.9027404785156,292.0227966308594,289.7486267089844,284.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509508429095,1.1821690293345457e-08,0.0010509389685466,-0.0300151631236076,0.0,0.0,0.0,-0.0106733432039618,60.0,3.584986686706543,-0.0,-7.530476153760901e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,9.834158845478667e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,0.0001035585446516,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,7.648809696547687e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,0.0001035584427881,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,0.0004912354052066,284.5783386230469,294.1499938964844,289.66119384765625,283.879150390625,292.0008850097656,289.7311096191406,284.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478668846189,1.1461091631304043e-08,0.0010478554759174,-0.0290714427828788,0.0,0.0,0.0,-0.0104945786297321,60.0,3.5651872158050537,-0.0,-7.486349318241994e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.774013597052544e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,0.0001029251798172,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,7.602029654663056e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,0.0001029250779538,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,0.0004882310167886,284.5782470703125,294.1499938964844,289.6277770996094,283.8328552246094,291.9574279785156,289.6979064941406,284.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711610265445872e-08,0.0010414468124508,-0.0271097421646118,0.0,0.0,0.0,-0.0101230293512344,60.0,3.520638227462769,-0.0,-7.395047418867763e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.774013597052544e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,0.0001029251798172,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,7.602029654663056e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,0.0001029250779538,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,0.0004882310167886,284.5782470703125,294.1499938964844,289.6277770996094,283.8328552246094,291.9574279785156,289.6979064941406,284.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711610265445872e-08,0.0010414468124508,-0.0271097421646118,0.0,0.0,0.0,-0.0101230293512344,60.0,3.520638227462769,-0.0,-7.395047418867763e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.707524441182612e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.000102225014416,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,7.550315785920247e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0001022249198285,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0004849097749684,284.5782165527344,294.1499938964844,289.5944519042969,283.7880249023437,291.91436767578125,289.66650390625,284.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.883097895624361e-09,0.0010343625908717,-0.0249408259987831,0.0,0.0,0.0,-0.0097123021259903,60.0,3.4727447032928467,-0.0,-7.29476994365541e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.707524441182612e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.000102225014416,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,7.550315785920247e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0001022249198285,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0004849097749684,284.5782165527344,294.1499938964844,289.5944519042969,283.7880249023437,291.91436767578125,289.66650390625,284.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.883097895624361e-09,0.0010343625908717,-0.0249408259987831,0.0,0.0,0.0,-0.0097123021259903,60.0,3.4727447032928467,-0.0,-7.29476994365541e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,9.640381904318927e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0001015179659589,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,7.498092600144446e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.0001015178713714,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,0.0004815558786503,284.5782165527344,294.1499938964844,289.56109619140625,283.74493408203125,291.871826171875,289.63677978515625,284.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272176004946,9.046446258764718e-09,0.0010272085200995,-0.0227502509951591,0.0,0.0,0.0,-0.0092975376173853,60.0,3.423539638519287,-0.0,-7.194201145921397e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,9.640381904318927e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0001015179659589,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,7.498092600144446e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.0001015178713714,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,0.0004815558786503,284.5782165527344,294.1499938964844,289.56109619140625,283.74493408203125,291.871826171875,289.63677978515625,284.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272176004946,9.046446258764718e-09,0.0010272085200995,-0.0227502509951591,0.0,0.0,0.0,-0.0092975376173853,60.0,3.423539638519287,-0.0,-7.194201145921397e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,9.576047159498556e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0001008404942695,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,7.448054384440184e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,0.000100840392406,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0004783422627951,284.5782775878906,294.1499938964844,289.5276794433594,283.7038879394531,291.8297119140625,289.6081848144531,284.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203617857769,8.244794180711779e-09,0.001020353520289,-0.0206510126590728,0.0,0.0,0.0,-0.0089001236483454,60.0,3.3748321533203125,-0.0,-7.098493171042719e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,9.576047159498556e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0001008404942695,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,7.448054384440184e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,0.000100840392406,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0004783422627951,284.5782775878906,294.1499938964844,289.5276794433594,283.7038879394531,291.8297119140625,289.6081848144531,284.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203617857769,8.244794180711779e-09,0.001020353520289,-0.0206510126590728,0.0,0.0,0.0,-0.0089001236483454,60.0,3.3748321533203125,-0.0,-7.098493171042719e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,9.546328510623424e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,0.0001005275335046,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,7.424940122291446e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,0.0001005274389171,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,0.000476857763715,284.5783386230469,294.1499938964844,289.51092529296875,283.6842041015625,291.8088073730469,289.5942687988281,284.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171947069466,7.874478846758848e-09,0.0010171867907047,-0.0196811966598033,0.0,0.0,0.0,-0.0087165413424372,60.0,3.3511765003204346,-0.0,-7.054498496472662e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,9.518456499790771e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0001002340286504,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,7.403261406579986e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,0.0001002339413389,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,0.0004754654946736,284.578369140625,294.1499938964844,289.494140625,283.6651306152344,291.7879943847656,289.5805358886719,284.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142243700101,7.527176215660347e-09,0.0010142169194296,-0.0187715999782085,0.0,0.0,0.0,-0.0085443686693906,60.0,3.3281140327453613,-0.0,-7.01336162478583e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.46953150560148e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,9.9718825367745e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,7.365208148257807e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,9.971873078029604e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,0.0004730216169264,284.5785217285156,294.1499938964844,289.4603881835937,283.6289978027344,291.7466735839844,289.5534973144531,284.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.917530104288971e-09,0.0010090034920722,-0.017174806445837,0.0,0.0,0.0,-0.0082421386614441,60.0,3.2840652465820312,-0.0,-6.941441199614928e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.46953150560148e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,9.9718825367745e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,7.365208148257807e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,9.971873078029604e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,0.0004730216169264,284.5785217285156,294.1499938964844,289.4603881835937,283.6289978027344,291.7466735839844,289.5534973144531,284.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.917530104288971e-09,0.0010090034920722,-0.017174806445837,0.0,0.0,0.0,-0.0082421386614441,60.0,3.2840652465820312,-0.0,-6.941441199614928e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,9.42861006478779e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61578369140625,0.0,0.0,9.928789950208738e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,7.333380199270323e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,9.9287812190596e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614501953125,0.0,0.0,0.0004709775384981,284.5787048339844,294.1499938964844,289.4263916015625,283.5957336425781,291.70562744140625,289.5268249511719,284.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046494426205,6.407616659487303e-09,0.0010046430397778,-0.015839135274291,0.0,0.0,0.0,-0.007989352568984,60.0,3.24300503730774,-0.0,-6.881571579242518e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,9.42861006478779e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61578369140625,0.0,0.0,9.928789950208738e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,7.333380199270323e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,9.9287812190596e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614501953125,0.0,0.0,0.0004709775384981,284.5787048339844,294.1499938964844,289.4263916015625,283.5957336425781,291.70562744140625,289.5268249511719,284.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046494426205,6.407616659487303e-09,0.0010046430397778,-0.015839135274291,0.0,0.0,0.0,-0.007989352568984,60.0,3.24300503730774,-0.0,-6.881571579242518e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,9.39712263061665e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.895632683765145e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,7.308890053536743e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,9.895623225020243e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,0.0004694046801887,284.57891845703125,294.1499938964844,289.3920593261719,283.56561279296875,291.6649169921875,289.5001525878906,284.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012936545535,6.015245190837959e-09,0.0010012876009568,-0.0148112950846552,0.0,0.0,0.0,-0.0077948351390659,60.0,3.2052161693573,-0.0,-6.835678334482509e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,9.39712263061665e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.895632683765145e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,7.308890053536743e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,9.895623225020243e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,0.0004694046801887,284.57891845703125,294.1499938964844,289.3920593261719,283.56561279296875,291.6649169921875,289.5001525878906,284.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012936545535,6.015245190837959e-09,0.0010012876009568,-0.0148112950846552,0.0,0.0,0.0,-0.0077948351390659,60.0,3.2052161693573,-0.0,-6.835678334482509e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,9.372492058901116e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,9.869695350062102e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,7.289732457138598e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.869686618912964e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,0.00046817434486,284.57916259765625,294.1499938964844,289.3572998046875,283.5389404296875,291.6243896484375,289.4732971191406,284.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986684890463,5.70830671620115e-09,0.0009986627846956,-0.014007220044732,0.0,0.0,0.0,-0.0076426714658737,60.0,3.169839382171631,-0.0,-6.799884744168595e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,9.372492058901116e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,9.869695350062102e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,7.289732457138598e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.869686618912964e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,0.00046817434486,284.57916259765625,294.1499938964844,289.3572998046875,283.5389404296875,291.6243896484375,289.4732971191406,284.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986684890463,5.70830671620115e-09,0.0009986627846956,-0.014007220044732,0.0,0.0,0.0,-0.0076426714658737,60.0,3.169839382171631,-0.0,-6.799884744168595e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.0,0.0,9.36267606448382e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,9.85935766948387e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,7.282097794814035e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,9.859348938334732e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,0.0004676840035244,284.5793151855469,294.1499938964844,289.3397521972656,283.5269775390625,291.6042175292969,289.4596862792969,284.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976221481338,5.585971685206914e-09,0.0009976165601983,-0.0136867370456457,0.0,0.0,0.0,-0.0075820246711373,60.0,3.1530075073242188,-0.0,-6.785644757201227e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.35449861572124e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,9.850746573647484e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,7.275737152667716e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.850738570094109e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,0.0004672755603678,284.5794677734375,294.1499938964844,289.32208251953125,283.5159606933594,291.5840759277344,289.4459228515625,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.4840625374197324e-09,0.0009967450750991,-0.0134197603911161,0.0,0.0,0.0,-0.0075315032154321,60.0,3.1367316246032715,-0.0,-6.77379432545422e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.34162235353142e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.837187099037692e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,7.265722524607554e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.837179095484316e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.0004666323657147,284.5798034667969,294.1499938964844,289.2863464355469,283.4969482421875,291.5438842773437,289.4178466796875,284.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953778935596,5.323576690585696e-09,0.0009953725384548,-0.012999321334064,0.0,0.0,0.0,-0.0074519421905279,60.0,3.105346918106079,-0.0,-6.755152526238818e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.34162235353142e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.837187099037692e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,7.265722524607554e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.837179095484316e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.0004666323657147,284.5798034667969,294.1499938964844,289.2863464355469,283.4969482421875,291.5438842773437,289.4178466796875,284.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953778935596,5.323576690585696e-09,0.0009953725384548,-0.012999321334064,0.0,0.0,0.0,-0.0074519421905279,60.0,3.105346918106079,-0.0,-6.755152526238818e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.332664194516838e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.827753819990904e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,7.25875434000045e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.827745088841766e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,0.0004661848943214,284.5801696777344,294.1499938964844,289.25,283.482177734375,291.5038146972656,289.388916015625,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994422705844,5.211906906055219e-09,0.0009944175835698,-0.0127067659050226,0.0,0.0,0.0,-0.0073965820483863,60.0,3.0752084255218506,-0.0,-6.742195779452231e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.332664194516838e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.827753819990904e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,7.25875434000045e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.827745088841766e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,0.0004661848943214,284.5801696777344,294.1499938964844,289.25,283.482177734375,291.5038146972656,289.388916015625,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994422705844,5.211906906055219e-09,0.0009944175835698,-0.0127067659050226,0.0,0.0,0.0,-0.0073965820483863,60.0,3.0752084255218506,-0.0,-6.742195779452231e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.325382416136564e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,9.820085688261317e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614501953125,0.0,0.0,7.25309073459357e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.82007768470794e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,0.0004658211837522,284.58056640625,294.1499938964844,289.2133483886719,283.4698791503906,291.4638366699219,289.359130859375,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0457773208618164,-0.0,-6.73167335207836e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.325382416136564e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,9.820085688261317e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614501953125,0.0,0.0,7.25309073459357e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.82007768470794e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,0.0004658211837522,284.58056640625,294.1499938964844,289.2133483886719,283.4698791503906,291.4638366699219,289.359130859375,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0457773208618164,-0.0,-6.73167335207836e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,9.318213415099308e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.8125368822366e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,7.247515168273821e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,9.812528151087464e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,0.0004654630902223,284.5809936523437,294.1499938964844,289.1766662597656,283.45819091796875,291.4239501953125,289.32867431640625,284.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.016621828079224,-0.0,-6.721321454961071e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
