time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265440,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,9.318213415099308e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.8125368822366e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,7.247515168273821e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,9.812528151087464e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,0.0004654630902223,284.5809936523437,294.1499938964844,289.1766662597656,283.45819091796875,291.4239501953125,289.32867431640625,284.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.016621828079224,-0.0,-6.721321454961071e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,9.314616909250616e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.808748291106896e-05,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,7.244716834975407e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,9.80874028755352e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,0.0004652834322769,284.58123779296875,294.1499938964844,289.1583251953125,283.4525451660156,291.4040222167969,289.3132019042969,284.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986918433758092e-09,0.000992493587546,-0.0121173243969678,0.0,0.0,0.0,-0.0072850449942052,60.0,3.0021004676818848,-0.0,-6.716130229733609e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.310985478805378e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.80492477538064e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.24189230822958e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,9.804916044231504e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,0.0004651020281016,284.5814819335937,294.1499938964844,289.1400146484375,283.4470520019531,291.3841552734375,289.2976379394531,284.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941646647438347e-09,0.0009921065066009,-0.0119987176731228,0.0,0.0,0.0,-0.0072626019828021,60.0,2.9875926971435547,-0.0,-6.71089139814285e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.303597471443936e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.797144593903796e-05,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,7.23614648450166e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.79713659035042e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0004647330206353,284.5819702148437,294.1499938964844,289.10333251953125,283.4364318847656,291.34442138671875,289.2663269042969,284.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.9585952758789062,-0.0,-6.700239651991069e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.303597471443936e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.797144593903796e-05,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,7.23614648450166e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.79713659035042e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0004647330206353,284.5819702148437,294.1499938964844,289.10333251953125,283.4364318847656,291.34442138671875,289.2663269042969,284.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.9585952758789062,-0.0,-6.700239651991069e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.29598609218374e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.78912939899601e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,7.230226037790999e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.789121395442636e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0004643528081942,284.58251953125,294.1499938964844,289.0666809082031,283.4263610839844,291.3048095703125,289.2347412109375,284.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.929606914520264,-0.0,-6.689275267035556e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.29598609218374e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.78912939899601e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,7.230226037790999e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.789121395442636e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0004643528081942,284.58251953125,294.1499938964844,289.0666809082031,283.4263610839844,291.3048095703125,289.2347412109375,284.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.929606914520264,-0.0,-6.689275267035556e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.288109140470624e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.78083480731584e-05,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,7.224099681479856e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.780826803762466e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,0.0004639593535102,284.58306884765625,294.1499938964844,289.0299987792969,283.416748046875,291.2652587890625,289.2030334472656,284.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.900606632232666,-0.0,-6.677938557686502e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.288109140470624e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.78083480731584e-05,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,7.224099681479856e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.780826803762466e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,0.0004639593535102,284.58306884765625,294.1499938964844,289.0299987792969,283.416748046875,291.2652587890625,289.2030334472656,284.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.900606632232666,-0.0,-6.677938557686502e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.279944060835987e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.77223680820316e-05,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.217749225674197e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,9.772228804649784e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,0.0004635515215341,284.58367919921875,294.1499938964844,288.99334716796875,283.4076232910156,291.2257995605469,289.1712646484375,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.871584177017212,-0.0,-6.666196838978068e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.279944060835987e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.77223680820316e-05,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.217749225674197e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,9.772228804649784e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,0.0004635515215341,284.58367919921875,294.1499938964844,288.99334716796875,283.4076232910156,291.2257995605469,289.1712646484375,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.871584177017212,-0.0,-6.666196838978068e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,9.27573346416466e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.767802112037316e-05,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,7.214473589556292e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,9.76779410848394e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,0.0004633411881513,284.583984375,294.1499938964844,288.9750061035156,283.4032592773437,291.20611572265625,289.1553649902344,284.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883532766252,4.502211048418303e-09,0.0009883487364277,-0.0108474129810929,0.0,0.0,0.0,-0.0070447544567286,60.0,2.857062101364136,-0.0,-6.660145857040335e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,9.27146538742818e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,9.763307753019036e-05,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,7.211154297692701e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.76330047706142e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,0.0004631280025932,284.5843200683594,294.1499938964844,288.9566650390625,283.3989562988281,291.1864318847656,289.1394958496094,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878983255475,4.449015822416413e-09,0.00098789378535,-0.0107080414891242,0.0,0.0,0.0,-0.0070183831267058,60.0,2.8425350189208984,-0.0,-6.654016004858931e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.262758976547047e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,9.754139318829402e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,7.204381836345419e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,9.754132042871788e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0004626931040547,284.5849609375,294.1499938964844,288.9200134277344,283.3907470703125,291.14715576171875,289.1078186035156,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.813469648361206,-0.0,-6.641518979222384e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.262758976547047e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,9.754139318829402e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,7.204381836345419e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,9.754132042871788e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0004626931040547,284.5849609375,294.1499938964844,288.9200134277344,283.3907470703125,291.14715576171875,289.1078186035156,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.813469648361206,-0.0,-6.641518979222384e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.253773168893532e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.744676208356395e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,7.197392551461235e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.74466893239878e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,0.0004622442356776,284.5856628417969,294.1499938964844,288.8833312988281,283.3829345703125,291.1079406738281,289.0762634277344,284.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.784388780593872,-0.0,-6.628633286709373e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.253773168893532e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.744676208356395e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,7.197392551461235e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.74466893239878e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,0.0004622442356776,284.5856628417969,294.1499938964844,288.8833312988281,283.3829345703125,291.1079406738281,289.0762634277344,284.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.784388780593872,-0.0,-6.628633286709373e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.244578541256487e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,9.7349940915592e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,7.190241012722254e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.734986815601589e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,0.000461784977233,284.5863952636719,294.1499938964844,288.8466796875,283.3755187988281,291.0688171386719,289.044921875,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138812356678045e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.755305528640747,-0.0,-6.615461956016588e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.244578541256487e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,9.7349940915592e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,7.190241012722254e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.734986815601589e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,0.000461784977233,284.5863952636719,294.1499938964844,288.8466796875,283.3755187988281,291.0688171386719,289.044921875,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138812356678045e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.755305528640747,-0.0,-6.615461956016588e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.235215838998556e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.725134441396222e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,7.182959234341979e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.725127165438607e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,0.0004613173077814,284.5871276855469,294.1499938964844,288.8099975585937,283.36846923828125,291.02978515625,289.0138244628906,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.997187469906294e-09,0.0009840303100645,-0.0095242196694016,0.0,0.0,0.0,-0.0067943925969302,60.0,2.726233720779419,-0.0,-6.602063962191096e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.235215838998556e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.725134441396222e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,7.182959234341979e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.725127165438607e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,0.0004613173077814,284.5871276855469,294.1499938964844,288.8099975585937,283.36846923828125,291.02978515625,289.0138244628906,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.997187469906294e-09,0.0009840303100645,-0.0095242196694016,0.0,0.0,0.0,-0.0067943925969302,60.0,2.726233720779419,-0.0,-6.602063962191096e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,9.230476280208676e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.720143862068652e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,7.179272506618872e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.0,0.0,9.72013658611104e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,0.0004610805772244,284.5875244140625,294.1499938964844,288.7916564941406,283.3651123046875,291.0102844238281,288.9984130859375,284.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983529142104,3.938116499568878e-09,0.0009835251839831,-0.0093694468960165,0.0,0.0,0.0,-0.0067651085555553,60.0,2.71171236038208,-0.0,-6.595286805577416e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.225725807482375e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,9.71514091361314e-05,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,7.17557777534239e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,9.715133637655526e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0004608432645909,284.5879211425781,294.1499938964844,288.7733459472656,283.3617858886719,290.9908447265625,288.9830627441406,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830226190388,3.878905197041149e-09,0.0009830187773332,-0.009214305318892,0.0,0.0,0.0,-0.0067357546649873,60.0,2.6971993446350098,-0.0,-6.588496859194494e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.216200123773888e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,9.705110278446229e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,7.168168667703867e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.705103002488612e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0004603674751706,284.5887145996094,294.1499938964844,288.7366638183594,283.35546875,290.95196533203125,288.9525146484375,284.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.668196439743042,-0.0,-6.574894229061101e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.216200123773888e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,9.705110278446229e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,7.168168667703867e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.705103002488612e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0004603674751706,284.5887145996094,294.1499938964844,288.7366638183594,283.35546875,290.95196533203125,288.9525146484375,284.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.668196439743042,-0.0,-6.574894229061101e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.206661343341692e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,9.695065091364086e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,7.160749373724684e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.695057815406471e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0004598909581545,284.58953857421875,294.1499938964844,288.70001220703125,283.34942626953125,290.9131774902344,288.9223327636719,284.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.639261245727539,-0.0,-6.561285204043088e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.206661343341692e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,9.695065091364086e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,7.160749373724684e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.695057815406471e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0004598909581545,284.58953857421875,294.1499938964844,288.70001220703125,283.34942626953125,290.9131774902344,288.9223327636719,284.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.639261245727539,-0.0,-6.561285204043088e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,9.197176404995844e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,9.685077384347096e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,7.153372280299664e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,9.685070108389482e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0004594172060023,284.5904235839844,294.1499938964844,288.663330078125,283.3437194824219,290.8744506835937,288.8925476074219,284.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.523079161737996e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.6104061603546143,-0.0,-6.547768549580725e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,9.197176404995844e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,9.685077384347096e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,7.153372280299664e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,9.685070108389482e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0004594172060023,284.5904235839844,294.1499938964844,288.663330078125,283.3437194824219,290.8744506835937,288.8925476074219,284.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.523079161737996e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.6104061603546143,-0.0,-6.547768549580725e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,9.187801333609968e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,9.675203909864648e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,7.146080315578729e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,9.675197361502796e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0004589488962665,284.59130859375,294.1499938964844,288.6266784667969,283.3382568359375,290.8358459472656,288.8631286621094,284.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.4062284104408036e-09,0.0009789769537746,-0.0079758064821362,0.0,0.0,0.0,-0.0065014283172786,60.0,2.58164644241333,-0.0,-6.53442100428947e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,9.187801333609968e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,9.675203909864648e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,7.146080315578729e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,9.675197361502796e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0004589488962665,284.59130859375,294.1499938964844,288.6266784667969,283.3382568359375,290.8358459472656,288.8631286621094,284.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.4062284104408036e-09,0.0009789769537746,-0.0079758064821362,0.0,0.0,0.0,-0.0065014283172786,60.0,2.58164644241333,-0.0,-6.53442100428947e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,9.183176734950392e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.670334111433476e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,7.142483082134277e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,9.670327563071623e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,0.0004587178991641,284.5917663574219,294.1499938964844,288.6083374023437,283.33563232421875,290.8165588378906,288.8485717773437,284.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784875437617,3.348592736429623e-09,0.0009784841677173,-0.0078247878700494,0.0,0.0,0.0,-0.0064728562720119,60.0,2.567309617996216,-0.0,-6.527842799641803e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.17858851607889e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,9.665502875577658e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,7.138914952520281e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.665496327215806e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0004584887356031,284.5922241210937,294.1499938964844,288.5899963378906,283.33306884765625,290.7972717285156,288.8341064453125,284.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779984829947,3.291410033412489e-09,0.0009779952233657,-0.0076749557629227,0.0,0.0,0.0,-0.0064445082098245,60.0,2.5529985427856445,-0.0,-6.52131930678479e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.169522672891615e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.655956091592088e-05,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,7.131863094400615e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,9.655949543230236e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0004580358800012,284.5931396484375,294.1499938964844,288.5533447265625,283.328125,290.7587890625,288.80535888671875,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178415752813634e-09,0.0009770286269485,-0.0073788831941783,0.0,0.0,0.0,-0.006388490088284,60.0,2.5244290828704834,-0.0,-6.508437877528196e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.169522672891615e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.655956091592088e-05,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,7.131863094400615e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,9.655949543230236e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0004580358800012,284.5931396484375,294.1499938964844,288.5533447265625,283.328125,290.7587890625,288.80535888671875,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178415752813634e-09,0.0009770286269485,-0.0073788831941783,0.0,0.0,0.0,-0.006388490088284,60.0,2.5244290828704834,-0.0,-6.508437877528196e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.16074204724282e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.646709804655984e-05,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,7.125033880583942e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,9.646703256294133e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,0.0004575972852762,284.5940856933594,294.1499938964844,288.51666259765625,283.32342529296875,290.7203369140625,288.7770690917969,284.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980625187123e-09,0.0009760929387994,-0.0070921350270509,0.0,0.0,0.0,-0.0063342391513288,60.0,2.496004581451416,-0.0,-6.495974957942964e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.16074204724282e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.646709804655984e-05,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,7.125033880583942e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,9.646703256294133e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,0.0004575972852762,284.5940856933594,294.1499938964844,288.51666259765625,283.32342529296875,290.7203369140625,288.7770690917969,284.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980625187123e-09,0.0009760929387994,-0.0070921350270509,0.0,0.0,0.0,-0.0063342391513288,60.0,2.496004581451416,-0.0,-6.495974957942964e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,9.152202255791052e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.637716721044852e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,7.118391658877954e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,9.637710172683e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0004571707104332,284.5950622558594,294.1499938964844,288.4800109863281,283.31890869140625,290.6819763183594,288.74908447265625,284.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751856559887,2.9625439879055193e-09,0.000975182687398,-0.0068132411688566,0.0,0.0,0.0,-0.0062814732082188,60.0,2.4676952362060547,-0.0,-6.483864467554667e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,9.152202255791052e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.637716721044852e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,7.118391658877954e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,9.637710172683e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0004571707104332,284.5950622558594,294.1499938964844,288.4800109863281,283.31890869140625,290.6819763183594,288.74908447265625,284.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751856559887,2.9625439879055193e-09,0.000975182687398,-0.0068132411688566,0.0,0.0,0.0,-0.0062814732082188,60.0,2.4676952362060547,-0.0,-6.483864467554667e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
