time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267780,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.144114301307128e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.62919948506169e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,7.11210013832897e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.629192936699836e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.0004567666910588,284.5960693359375,294.1499938964844,288.4433288574219,283.3145751953125,290.6436767578125,288.7216491699219,284.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.8617310743328517e-09,0.0009743206901475,-0.0065490812994539,0.0,0.0,0.0,-0.0062314961105585,60.0,2.439584732055664,-0.0,-6.47240483431233e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.144114301307128e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.62919948506169e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,7.11210013832897e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.629192936699836e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.0004567666910588,284.5960693359375,294.1499938964844,288.4433288574219,283.3145751953125,290.6436767578125,288.7216491699219,284.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.8617310743328517e-09,0.0009743206901475,-0.0065490812994539,0.0,0.0,0.0,-0.0062314961105585,60.0,2.439584732055664,-0.0,-6.47240483431233e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,9.140102338278666e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.624974336475134e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.618408203125,0.0,0.0,7.108980207704008e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.62496778811328e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,0.0004565662820823,284.5965881347656,294.1499938964844,288.42498779296875,283.3124694824219,290.6245422363281,288.7079772949219,284.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738960652612,2.8117275174821543e-09,0.0009738932130858,-0.0064180572517216,0.0,0.0,0.0,-0.0062067080289125,60.0,2.4255406856536865,-0.0,-6.466724045139928e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.136274456977844e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,9.620944183552638e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,7.106002885848284e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.620937635190784e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.00045637509902,284.5970764160156,294.1499938964844,288.4066772460937,283.3104248046875,290.6054382324219,288.6944274902344,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734880877658,2.76402478682769e-09,0.0009734853520058,-0.0062930611893534,0.0,0.0,0.0,-0.0061830598860979,60.0,2.411569833755493,-0.0,-6.461307577865227e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,9.12889008759521e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.613167640054598e-05,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,7.100259244907647e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,9.613161091692746e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0004560062370728,284.59814453125,294.1499938964844,288.3699951171875,283.3064270019531,290.5672302246094,288.6675720214844,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.6719821910603514e-09,0.0009726979187689,-0.0060518798418343,0.0,0.0,0.0,-0.0061374283395707,60.0,2.383737802505493,-0.0,-6.450862599649554e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,9.12889008759521e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.613167640054598e-05,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,7.100259244907647e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,9.613161091692746e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0004560062370728,284.59814453125,294.1499938964844,288.3699951171875,283.3064270019531,290.5672302246094,288.6675720214844,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.6719821910603514e-09,0.0009726979187689,-0.0060518798418343,0.0,0.0,0.0,-0.0061374283395707,60.0,2.383737802505493,-0.0,-6.450862599649554e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.121971379499882e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,9.605881496099757e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,7.094877946656197e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.605875675333664e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,0.0004556606290861,284.59918212890625,294.1499938964844,288.3333435058594,283.30255126953125,290.52911376953125,288.6410217285156,284.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719630470499,2.585743619221148e-09,0.0009719604277051,-0.0058259069919586,0.0,0.0,0.0,-0.006094675976783,60.0,2.3560731410980225,-0.0,-6.441083399977289e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.121971379499882e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,9.605881496099757e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,7.094877946656197e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.605875675333664e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,0.0004556606290861,284.59918212890625,294.1499938964844,288.3333435058594,283.30255126953125,290.52911376953125,288.6410217285156,284.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719630470499,2.585743619221148e-09,0.0009719604277051,-0.0058259069919586,0.0,0.0,0.0,-0.006094675976783,60.0,2.3560731410980225,-0.0,-6.441083399977289e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.115554712479934e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,9.599125041859224e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,7.089887367328629e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.599118493497372e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0004553401377052,284.60028076171875,294.1499938964844,288.2966613769531,283.2987976074219,290.49102783203125,288.6147766113281,284.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789906188,2.505764262750176e-09,0.0009712764876894,-0.0056163342669606,0.0,0.0,0.0,-0.0060550267808139,60.0,2.328591108322144,-0.0,-6.432021137925403e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.115554712479934e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,9.599125041859224e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,7.089887367328629e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.599118493497372e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0004553401377052,284.60028076171875,294.1499938964844,288.2966613769531,283.2987976074219,290.49102783203125,288.6147766113281,284.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789906188,2.505764262750176e-09,0.0009712764876894,-0.0056163342669606,0.0,0.0,0.0,-0.0060550267808139,60.0,2.328591108322144,-0.0,-6.432021137925403e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.10966336959973e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.59292083280161e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,7.085304969223216e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.59291501203552e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0004550458397716,284.60137939453125,294.1499938964844,288.260009765625,283.2951354980469,290.4530029296875,288.5887451171875,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706509299576,2.432326562384901e-09,0.0009706484852358,-0.0054239016026258,0.0,0.0,0.0,-0.0060186199843883,60.0,2.301290512084961,-0.0,-6.423705656288804e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.10966336959973e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.59292083280161e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,7.085304969223216e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.59291501203552e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0004550458397716,284.60137939453125,294.1499938964844,288.260009765625,283.2951354980469,290.4530029296875,288.5887451171875,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706509299576,2.432326562384901e-09,0.0009706484852358,-0.0054239016026258,0.0,0.0,0.0,-0.0060186199843883,60.0,2.301290512084961,-0.0,-6.423705656288804e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.106738434638828e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,9.589840192347764e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,7.083029777277261e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.589834371581674e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,0.0004548997385427,284.6019287109375,294.1499938964844,288.2416687011719,283.2933654785156,290.4339904785156,288.5757751464844,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703389951027,2.395862397364112e-09,0.0009703366085886,-0.0053283525630831,0.0,0.0,0.0,-0.0060005425475537,60.0,2.2876484394073486,-0.0,-6.419578824079508e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.104304626816884e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.58727760007605e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,7.08113657310605e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.587271779309958e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,0.0004547781718429,284.6025085449219,294.1499938964844,288.22332763671875,283.29156494140625,290.4150085449219,288.5628967285156,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700798545964,2.3655268854838596e-09,0.0009700774680823,-0.0052488627843558,0.0,0.0,0.0,-0.005985505413264,60.0,2.2741549015045166,-0.0,-6.416146192123051e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.101437899516895e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.584258805261924e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,7.078907219693065e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.584252984495834e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,0.000454634980997,284.6031494140625,294.1499938964844,288.2027893066406,283.28961181640625,290.39373779296875,288.5484619140625,284.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697739151306,2.3297932472132743e-09,0.0009697715868242,-0.005155227612704,0.0,0.0,0.0,-0.0059677893295884,60.0,2.2590019702911377,-0.0,-6.412103914499312e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.0996349172201e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.582359780324624e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,7.07750441506505e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.582353959558532e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,0.0004545449046418,284.6036682128906,294.1499938964844,288.1866760253906,283.2880554199219,290.3770751953125,288.537109375,284.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695817134343,2.3073085664293558e-09,0.0009695793851278,-0.0050963098183274,0.0,0.0,0.0,-0.0059566427953541,60.0,2.247210741043091,-0.0,-6.409561592590762e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.095839777728544e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.578363096807152e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,7.074552559060976e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.57835727604106e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,0.000454355351394,284.6048278808594,294.1499938964844,288.1499938964844,283.2846069335937,290.339111328125,288.5111694335937,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.259992193387461e-09,0.0009691747254692,-0.0049723233096301,0.0,0.0,0.0,-0.0059331860393285,60.0,2.219947338104248,-0.0,-6.40421262687596e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.095839777728544e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.578363096807152e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,7.074552559060976e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.57835727604106e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,0.000454355351394,284.6048278808594,294.1499938964844,288.1499938964844,283.2846069335937,290.339111328125,288.5111694335937,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.259992193387461e-09,0.0009691747254692,-0.0049723233096301,0.0,0.0,0.0,-0.0059331860393285,60.0,2.219947338104248,-0.0,-6.40421262687596e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.09328882698901e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,9.575676813255996e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,7.072568405419588e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.575671720085666e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,0.0004542279348243,284.6059875488281,294.1499938964844,288.1101989746094,283.2789306640625,290.3011169433594,288.4845275878906,284.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048747532,2.228176976259988e-09,0.0009689026046544,-0.0048889559693634,0.0,0.0,0.0,-0.0059174136258661,60.0,2.1915171146392822,-0.0,-6.400617280633014e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.09328882698901e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,9.575676813255996e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,7.072568405419588e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.575671720085666e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,0.0004542279348243,284.6059875488281,294.1499938964844,288.1101989746094,283.2789306640625,290.3011169433594,288.4845275878906,284.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048747532,2.228176976259988e-09,0.0009689026046544,-0.0048889559693634,0.0,0.0,0.0,-0.0059174136258661,60.0,2.1915171146392822,-0.0,-6.400617280633014e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.092311665881424e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.57464799284935e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,7.071808795444667e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.57464217208326e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,0.0004541791277006,284.6072082519531,294.1499938964844,288.064453125,283.2690124511719,290.2629699707031,288.45684814453125,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.2159687418366047e-09,0.0009687981801107,-0.0048569659702479,0.0,0.0,0.0,-0.0059113609604537,60.0,2.16111707687378,-0.0,-6.399237406640168e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.092311665881424e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.57464799284935e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,7.071808795444667e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.57464217208326e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,0.0004541791277006,284.6072082519531,294.1499938964844,288.064453125,283.2690124511719,290.2629699707031,288.45684814453125,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.2159687418366047e-09,0.0009687981801107,-0.0048569659702479,0.0,0.0,0.0,-0.0059113609604537,60.0,2.16111707687378,-0.0,-6.399237406640168e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.092295658774674e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.574631258146836e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,7.071795698720962e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.574625437380746e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0004541783418972,284.6077880859375,294.1499938964844,288.0395202636719,283.2625732421875,290.2438659667969,288.442626953125,284.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687984129413,2.215752248346803e-09,0.0009687962010502,-0.0048563983291387,0.0,0.0,0.0,-0.005911252927035,60.0,2.145256757736206,-0.0,-6.399213248187152e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.092844993574543e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,9.575209696777164e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,7.072223525028676e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.575204603606836e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0004542057868093,284.6083984375,294.1499938964844,288.0133056640625,283.2552185058594,290.2247009277344,288.42822265625,284.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.222581452215877e-09,0.0009688546997494,-0.0048742932267487,0.0,0.0,0.0,-0.0059146392159163,60.0,2.1287622451782227,-0.0,-6.399984897598189e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.095516725210472e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,9.57802330958657e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,7.074300810927525e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.578017488820478e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0004543392569757,284.6096496582031,294.1499938964844,287.9572448730469,283.2378234863281,290.18609619140625,288.3967590332031,284.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.25583351998182e-09,0.0009691391605883,-0.0049614259041845,0.0,0.0,0.0,-0.0059311240911483,60.0,2.092604875564575,-0.0,-6.403742247584887e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.095516725210472e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,9.57802330958657e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,7.074300810927525e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.578017488820478e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0004543392569757,284.6096496582031,294.1499938964844,287.9572448730469,283.2378234863281,290.18609619140625,288.3967590332031,284.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.25583351998182e-09,0.0009691391605883,-0.0049614259041845,0.0,0.0,0.0,-0.0059311240911483,60.0,2.092604875564575,-0.0,-6.403742247584887e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.099887392949312e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.58262535277754e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,7.077700138324872e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.582620259607212e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,0.0004545575939118,284.61090087890625,294.1499938964844,287.8967590332031,283.2172241210937,290.1470947265625,288.3623962402344,284.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696067427285,2.310252433801452e-09,0.000969604414422,-0.0051040234975516,0.0,0.0,0.0,-0.0059581017121672,60.0,2.053734064102173,-0.0,-6.409894126591098e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.099887392949312e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.58262535277754e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,7.077700138324872e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.582620259607212e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,0.0004545575939118,284.61090087890625,294.1499938964844,287.8967590332031,283.2172241210937,290.1470947265625,288.3623962402344,284.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696067427285,2.310252433801452e-09,0.000969604414422,-0.0051040234975516,0.0,0.0,0.0,-0.0059581017121672,60.0,2.053734064102173,-0.0,-6.409894126591098e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.10589806153439e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263732910156,0.0,0.0,9.58895543590188e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,7.082374941091985e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.588949615135788e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0004548578581307,284.6121520996094,294.1499938964844,287.8323974609375,283.1937255859375,290.107666015625,288.32476806640625,284.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467941679,2.385106112612334e-09,0.0009702444076538,-0.0053001674823462,0.0,0.0,0.0,-0.0059952093288302,60.0,2.012484550476074,-0.0,-6.418361664373151e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.10589806153439e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263732910156,0.0,0.0,9.58895543590188e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,7.082374941091985e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.588949615135788e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0004548578581307,284.6121520996094,294.1499938964844,287.8323974609375,283.1937255859375,290.107666015625,288.32476806640625,284.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467941679,2.385106112612334e-09,0.0009702444076538,-0.0053001674823462,0.0,0.0,0.0,-0.0059952093288302,60.0,2.012484550476074,-0.0,-6.418361664373151e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.113636770052835e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.597104508429766e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,7.088394340826198e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,9.597098687663674e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.0004552444152068,284.6134338378906,294.1499938964844,287.7646484375,283.16766357421875,290.0677185058594,288.2825012207031,284.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.481488792227537e-09,0.000971068511717,-0.0055527240037918,0.0,0.0,0.0,-0.0060429903678596,60.0,1.9689520597457888,-0.0,-6.429272048080747e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.113636770052835e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.597104508429766e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,7.088394340826198e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,9.597098687663674e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.0004552444152068,284.6134338378906,294.1499938964844,287.7646484375,283.16766357421875,290.0677185058594,288.2825012207031,284.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.481488792227537e-09,0.000971068511717,-0.0055527240037918,0.0,0.0,0.0,-0.0060429903678596,60.0,1.9689520597457888,-0.0,-6.429272048080747e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.117912850342692e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.601606871001422e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,7.09171945345588e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.601601777831092e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,0.0004554580082185,284.61407470703125,294.1499938964844,287.72967529296875,283.1537780761719,290.0475769042969,288.2602233886719,284.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715262567624,2.5347415277821032e-09,0.000971523753833,-0.005692264996469,0.0,0.0,0.0,-0.0060693891718983,60.0,1.946693062782288,-0.0,-6.435303845364615e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,9.12295581656508e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.606916864868252e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.095641922205687e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,9.606911771697924e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,0.0004557099018711,284.61474609375,294.1499938964844,287.6940612792969,283.139404296875,290.0271911621094,288.2354736328125,284.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720636880956,2.5975555040247404e-09,0.0009720610687509,-0.0058568581007421,0.0,0.0,0.0,-0.0061005298048257,60.0,1.923696517944336,-0.0,-6.442422773034195e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,9.129692625720054e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.614011651137844e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,7.100882066879421e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.614006557967514e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,0.0004560464585665,284.6155700683594,294.1499938964844,287.6476135253906,283.1203308105469,290.0009765625,288.20294189453125,284.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972781155724,2.681471711341032e-09,0.0009727784781716,-0.0060767466202378,0.0,0.0,0.0,-0.0061421296559274,60.0,1.894020915031433,-0.0,-6.45193907189423e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.133909770753236e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286315917969,0.0,0.0,9.61845216806978e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,7.104161340976134e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.61844707489945e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,0.0004562570829875,284.6160583496094,294.1499938964844,287.62109375,283.1093139648437,289.986083984375,288.18316650390625,284.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732304606586,2.733996584680653e-09,0.0009732277248986,-0.006214378401637,0.0,0.0,0.0,-0.0061681689694523,60.0,1.8769842386245728,-0.0,-6.457899104361786e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.14647534955293e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,9.631684224586934e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62945556640625,0.0,0.0,7.113934407243505e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,9.631679131416604e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,0.000456884765299,284.6174011230469,294.1499938964844,287.5462951660156,283.07769775390625,289.9443359375,288.1250915527344,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.8905176030491475e-09,0.0009745660936459,-0.0066245119087398,0.0,0.0,0.0,-0.006245763041079,60.0,1.8290852308273315,-0.0,-6.475676173067768e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.14647534955293e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,9.631684224586934e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62945556640625,0.0,0.0,7.113934407243505e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,9.631679131416604e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,0.000456884765299,284.6174011230469,294.1499938964844,287.5462951660156,283.07769775390625,289.9443359375,288.1250915527344,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.8905176030491475e-09,0.0009745660936459,-0.0066245119087398,0.0,0.0,0.0,-0.006245763041079,60.0,1.8290852308273315,-0.0,-6.475676173067768e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,9.160569607047364e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.646525722928344e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,7.124896364985034e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,9.646520629758017e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0004575888160616,284.6187438964844,294.1499938964844,287.4701538085937,283.04498291015625,289.9019470214844,288.0610046386719,284.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066079834468382e-09,0.0009760673274286,-0.0070845349691808,0.0,0.0,0.0,-0.006332796998322,60.0,1.7802884578704834,-0.0,-6.495644555570834e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
