time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270120,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,9.160569607047364e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.646525722928344e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,7.124896364985034e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,9.646520629758017e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0004575888160616,284.6187438964844,294.1499938964844,287.4701538085937,283.04498291015625,289.9019470214844,288.0610046386719,284.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066079834468382e-09,0.0009760673274286,-0.0070845349691808,0.0,0.0,0.0,-0.006332796998322,60.0,1.7802884578704834,-0.0,-6.495644555570834e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,9.176063758786768e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.662842057878152e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,7.136947533581406e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,9.662836964707822e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.0004583628033287,284.6201171875,294.1499938964844,287.3931884765625,283.0114440917969,289.8589172363281,287.99078369140625,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.2590903309426267e-09,0.0009777178056538,-0.0075902719981968,0.0,0.0,0.0,-0.0064284806139767,60.0,1.730887770652771,-0.0,-6.517633721614402e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,9.176063758786768e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.662842057878152e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,7.136947533581406e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,9.662836964707822e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.0004583628033287,284.6201171875,294.1499938964844,287.3931884765625,283.0114440917969,289.8589172363281,287.99078369140625,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.2590903309426267e-09,0.0009777178056538,-0.0075902719981968,0.0,0.0,0.0,-0.0064284806139767,60.0,1.730887770652771,-0.0,-6.517633721614402e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,9.184208465740085e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,9.671418956713752e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,7.143282709876075e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,9.67141386354342e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.0004587696457747,284.6208190917969,294.1499938964844,287.3545837402344,282.9945068359375,289.837158203125,287.95367431640625,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.3605473959141822e-09,0.0009785854490473,-0.0078561129048466,0.0,0.0,0.0,-0.0064787780866026,60.0,1.7060532569885254,-0.0,-6.529207041694465e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,9.192786092171444e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.68045205809176e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,7.14995403541252e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,9.68044696492143e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0004591981414705,284.6215209960937,294.1499938964844,287.31591796875,282.9775085449219,289.815185546875,287.9144897460937,284.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979502685368,3.467406584078958e-09,0.0009794993093237,-0.0081361075863242,0.0,0.0,0.0,-0.0065317526459693,60.0,1.6811585426330566,-0.0,-6.541407771010199e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,9.210444841301069e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.699046495370568e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,7.163688133005053e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,9.699042129795998e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,0.0004600801912602,284.6229248046875,294.1499938964844,287.2388610839844,282.94354248046875,289.7708435058594,287.8330383300781,284.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124658748507,0.0,0.0,0.0,-0.0066407998092472,60.0,1.631412386894226,-0.0,-6.5665588522279e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,9.210444841301069e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.699046495370568e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,7.163688133005053e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,9.699042129795998e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,0.0004600801912602,284.6229248046875,294.1499938964844,287.2388610839844,282.94354248046875,289.7708435058594,287.8330383300781,284.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124658748507,0.0,0.0,0.0,-0.0066407998092472,60.0,1.631412386894226,-0.0,-6.5665588522279e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,9.228853741660714e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,9.718432556837796e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,7.178006489994004e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,9.718427463667469e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,0.0004609997849911,284.62432861328125,294.1499938964844,287.1625061035156,282.9098815917969,289.7258605957031,287.7465515136719,284.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.581905722618103,-0.0,-6.592831169882629e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,9.228853741660714e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,9.718432556837796e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,7.178006489994004e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,9.718427463667469e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,0.0004609997849911,284.62432861328125,294.1499938964844,287.1625061035156,282.9098815917969,289.7258605957031,287.7465515136719,284.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.581905722618103,-0.0,-6.592831169882629e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.247672278434038e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.738249354995788e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,7.192642806330696e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.738244261825456e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.000461939809611,284.6257629394531,294.1499938964844,287.0873718261719,282.8768920898437,289.68023681640625,287.6559143066406,284.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151127885876349e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.5329692363739014,-0.0,-6.619741554914071e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.247672278434038e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.738249354995788e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,7.192642806330696e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.738244261825456e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.000461939809611,284.6257629394531,294.1499938964844,287.0873718261719,282.8768920898437,289.68023681640625,287.6559143066406,284.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151127885876349e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.5329692363739014,-0.0,-6.619741554914071e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.26661232369952e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,9.758193482412024e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,7.207373710116372e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.758189116837455e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,0.0004628858878277,284.6272277832031,294.1499938964844,287.0139465332031,282.8450012207031,289.6340026855469,287.5624084472656,284.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069374445218e-09,0.0009873633971437,-0.0105457408353686,0.0,0.0,0.0,-0.0069876699708402,60.0,1.4848283529281616,-0.0,-6.646881445249164e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.26661232369952e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,9.758193482412024e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,7.207373710116372e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.758189116837455e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,0.0004628858878277,284.6272277832031,294.1499938964844,287.0139465332031,282.8450012207031,289.6340026855469,287.5624084472656,284.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069374445218e-09,0.0009873633971437,-0.0105457408353686,0.0,0.0,0.0,-0.0069876699708402,60.0,1.4848283529281616,-0.0,-6.646881445249164e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.27602159208618e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.768102609086782e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,7.214692595880479e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.768098243512212e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,0.0004633559437934,284.6279602050781,294.1499938964844,286.9780578613281,282.82958984375,289.61065673828125,287.5148010253906,284.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504289830009611e-09,0.0009883657330647,-0.0108528612181544,0.0,0.0,0.0,-0.0070457807742059,60.0,1.4612659215927124,-0.0,-6.660385309942285e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,9.2853675596416e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,9.777944069355726e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,7.221961277537048e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,9.777938976185396e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,0.0004638227692339,284.6286926269531,294.1499938964844,286.9428100585937,282.8145751953125,289.5871887207031,287.467041015625,284.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620708704550225e-09,0.0009893612004816,-0.0111578777432441,0.0,0.0,0.0,-0.0071034943684935,60.0,1.4379993677139282,-0.0,-6.673811014934472e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,9.298697113990784e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.791980846785008e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,7.232328789541498e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,9.79197648121044e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,0.0004644886357709,284.6297607421875,294.1499938964844,286.89324951171875,282.7937927246094,289.5532531738281,287.39813232421875,284.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.7867678709678785e-09,0.0009907812345772,-0.0115929469466209,0.0,0.0,0.0,-0.0071858176961541,60.0,1.4049819707870483,-0.0,-6.692984300116224e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.30380483623594e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,9.797359234653412e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,7.236301462398842e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.797354869078843e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,0.0004647437599487,284.63018798828125,294.1499938964844,286.8743896484375,282.7859802246094,289.5399780273437,287.3714294433594,284.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913301328197,4.850390311617048e-09,0.0009913253597915,-0.011759634129703,0.0,0.0,0.0,-0.0072173583321273,60.0,1.392397165298462,-0.0,-6.700336996345868e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,9.321736433776096e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,9.816242527449504e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,7.250248017953709e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,9.816238161874936e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,0.0004656395176425,284.6316833496094,294.1499938964844,286.80926513671875,282.7596435546875,289.49237060546875,287.2765808105469,284.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448800295591,0.0,0.0,0.0,-0.0073281000368297,60.0,1.3485701084136963,-0.0,-6.726187251615556e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,9.321736433776096e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,9.816242527449504e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,7.250248017953709e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,9.816238161874936e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,0.0004656395176425,284.6316833496094,294.1499938964844,286.80926513671875,282.7596435546875,289.49237060546875,287.2765808105469,284.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448800295591,0.0,0.0,0.0,-0.0073281000368297,60.0,1.3485701084136963,-0.0,-6.726187251615556e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,9.339048119727522e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,9.83447243925184e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,7.263712177518755e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,9.83446734608151e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,0.000466504250653,284.6332092285156,294.1499938964844,286.7478942871094,282.73590087890625,289.4444274902344,287.1837463378906,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289428006705066e-09,0.0009950796375051,-0.0129098575562238,0.0,0.0,0.0,-0.0074350088834762,60.0,1.3069815635681152,-0.0,-6.751189118858747e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,9.339048119727522e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,9.83447243925184e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,7.263712177518755e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,9.83446734608151e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,0.000466504250653,284.6332092285156,294.1499938964844,286.7478942871094,282.73590087890625,289.4444274902344,287.1837463378906,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289428006705066e-09,0.0009950796375051,-0.0129098575562238,0.0,0.0,0.0,-0.0074350088834762,60.0,1.3069815635681152,-0.0,-6.751189118858747e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.355697693536058e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,9.852004586718976e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,7.276661926880479e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.852000221144408e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,0.000467335950816,284.6347351074219,294.1499938964844,286.6908264160156,282.71514892578125,289.396240234375,287.0939636230469,284.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496835875362649e-09,0.0009968532249331,-0.0134532237425446,0.0,0.0,0.0,-0.0075378301553428,60.0,1.2678885459899902,-0.0,-6.775279359771957e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.355697693536058e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,9.852004586718976e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,7.276661926880479e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.852000221144408e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,0.000467335950816,284.6347351074219,294.1499938964844,286.6908264160156,282.71514892578125,289.396240234375,287.0939636230469,284.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496835875362649e-09,0.0009968532249331,-0.0134532237425446,0.0,0.0,0.0,-0.0075378301553428,60.0,1.2678885459899902,-0.0,-6.775279359771957e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.363672870676965e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.0,0.0,9.860403224593028e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,7.28286468074657e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.860398131422698e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,0.0004677342949435,284.635498046875,294.1499938964844,286.6640625,282.7060546875,289.3720703125,287.0509948730469,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.596181296141367e-09,0.0009977027075365,-0.013713483698666,0.0,0.0,0.0,-0.007587079424411,60.0,1.249718189239502,-0.0,-6.786832784655418e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,9.37160075409338e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.868751658359542e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,7.289031054824591e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,9.868747292784974e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,0.0004681303398683,284.63629150390625,294.1499938964844,286.6385498046875,282.6978454589844,289.3478698730469,287.0086975097656,284.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985528886318,5.6949454041443914e-09,0.0009985473006963,-0.0139722181484103,0.0,0.0,0.0,-0.007636041380465,60.0,1.23189377784729,-0.0,-6.798328655577279e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.386656165588648e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,9.884605970000848e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,7.300740981008857e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,9.88460160442628e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,0.0004688824119511,284.6378479003906,294.1499938964844,286.59161376953125,282.684326171875,289.2994689941406,286.927734375,284.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882494935605109e-09,0.0010001510381698,-0.0144635392352938,0.0,0.0,0.0,-0.0077290185727179,60.0,1.1987413167953491,-0.0,-6.820186371214731e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.386656165588648e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,9.884605970000848e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,7.300740981008857e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,9.88460160442628e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,0.0004688824119511,284.6378479003906,294.1499938964844,286.59161376953125,282.684326171875,289.2994689941406,286.927734375,284.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882494935605109e-09,0.0010001510381698,-0.0144635392352938,0.0,0.0,0.0,-0.0077290185727179,60.0,1.1987413167953491,-0.0,-6.820186371214731e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.400551061844452e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.899237920762972e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,7.311547960853204e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.899233555188404e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0004695764800999,284.639404296875,294.1499938964844,286.55047607421875,282.6750183105469,289.2511291503906,286.8522033691406,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555835901254795e-09,0.0010016312589868,-0.014916967600584,0.0,0.0,0.0,-0.0078148264437913,60.0,1.1692566871643066,-0.0,-6.840389232820598e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.400551061844452e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.899237920762972e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,7.311547960853204e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.899233555188404e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0004695764800999,284.639404296875,294.1499938964844,286.55047607421875,282.6750183105469,289.2511291503906,286.8522033691406,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555835901254795e-09,0.0010016312589868,-0.014916967600584,0.0,0.0,0.0,-0.0078148264437913,60.0,1.1692566871643066,-0.0,-6.840389232820598e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.413110819878057e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.912463428918272e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,7.321316661546007e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.912459063343704e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,0.000470203871373,284.6409912109375,294.1499938964844,286.5156555175781,282.6703186035156,289.20294189453125,286.78350830078125,284.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212036662844865e-09,0.0010029691038653,-0.015326808206737,0.0,0.0,0.0,-0.0078923869878053,60.0,1.1438852548599243,-0.0,-6.858676471210856e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.413110819878057e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.912463428918272e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,7.321316661546007e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.912459063343704e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,0.000470203871373,284.6409912109375,294.1499938964844,286.5156555175781,282.6703186035156,289.20294189453125,286.78350830078125,284.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212036662844865e-09,0.0010029691038653,-0.015326808206737,0.0,0.0,0.0,-0.0078923869878053,60.0,1.1438852548599243,-0.0,-6.858676471210856e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.423920710105448e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.923846664605662e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,7.329724030569196e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.923842299031094e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,0.0004707438638433,284.642578125,294.1499938964844,286.4877014160156,282.6706237792969,289.1550598144531,286.7216186523437,284.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688063985084e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.122631549835205,-0.0,-6.874434888004545e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.423920710105448e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.923846664605662e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,7.329724030569196e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.923842299031094e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,0.0004707438638433,284.642578125,294.1499938964844,286.4877014160156,282.6706237792969,289.1550598144531,286.7216186523437,284.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688063985084e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.122631549835205,-0.0,-6.874434888004545e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.428607154404745e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,9.928781946655364e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.0,0.0,7.333369285333902e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.928778308676556e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,0.0004709779750555,284.64337158203125,294.1499938964844,286.4764404296875,282.6727905273437,289.1312255859375,286.6934814453125,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.4050675874227644e-09,0.0010046198731288,-0.015832457691431,0.0,0.0,0.0,-0.0079880813136696,60.0,1.1136159896850586,-0.0,-6.881272440750763e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464538574219,0.0,0.0,9.432512888452038e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,9.9328943178989e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,7.336406270042062e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464538574219,0.0,0.0,9.932890679920092e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,0.0004711730289272,284.6441955566406,294.1499938964844,286.46710205078125,282.67633056640625,289.1075744628906,286.667724609375,284.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050419950857,6.453707790399221e-09,0.001005035592243,-0.0159598719328641,0.0,0.0,0.0,-0.0080121932551264,60.0,1.106094479560852,-0.0,-6.88697241457703e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,9.43749473663047e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,9.938140283338726e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,7.340281445067376e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,9.938136645359918e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,0.0004714218957815,284.6454772949219,294.1499938964844,286.45623779296875,282.6850891113281,289.07000732421875,286.6304931640625,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.5157541584426334e-09,0.0010055666789412,-0.0161223988980054,0.0,0.0,0.0,-0.008042954839766,60.0,1.0963623523712158,-0.0,-6.894246240563008e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.438421693630517e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477355957031,0.0,0.0,9.93911744444631e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,7.341002492466941e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.939113078871742e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,0.0004714682290796,284.64581298828125,294.1499938964844,286.454345703125,282.6878967285156,289.0606994628906,286.6220703125,284.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056718019768,6.527303586523203e-09,0.0010056652827188,-0.0161526519805192,0.0,0.0,0.0,-0.0080486796796321,60.0,1.0944973230361938,-0.0,-6.895600535017365e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,9.441422298550606e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.942276665242387e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,7.34333589207381e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,9.942273027263582e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,0.0004716181138064,284.6474304199219,294.1499938964844,286.45001220703125,282.70562744140625,289.0145263671875,286.5846862792969,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.5646603708557905e-09,0.0010059848427772,-0.0162505060434341,0.0,0.0,0.0,-0.0080671999603509,60.0,1.087904691696167,-0.0,-6.899982452068798e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,9.441422298550606e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.942276665242387e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,7.34333589207381e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,9.942273027263582e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,0.0004716181138064,284.6474304199219,294.1499938964844,286.45001220703125,282.70562744140625,289.0145263671875,286.5846862792969,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.5646603708557905e-09,0.0010059848427772,-0.0162505060434341,0.0,0.0,0.0,-0.0080671999603509,60.0,1.087904691696167,-0.0,-6.899982452068798e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
