time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272460,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.44237399380654e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,9.943278564605862e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,7.344075856963173e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.943274926627056e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0004716656403616,284.6490478515625,294.1499938964844,286.45001220703125,282.7259521484375,288.9691162109375,286.5552978515625,284.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576487354692517e-09,0.0010060860076919,-0.0162814855575561,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0850955247879028,-0.0,-6.901370142031737e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.44237399380654e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,9.943278564605862e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,7.344075856963173e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.943274926627056e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0004716656403616,284.6490478515625,294.1499938964844,286.45001220703125,282.7259521484375,288.9691162109375,286.5552978515625,284.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576487354692517e-09,0.0010060860076919,-0.0162814855575561,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0850955247879028,-0.0,-6.901370142031737e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.442415466764942e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,9.943322947947308e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,7.344108598772436e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,9.94331858237274e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,0.0004716677358373,284.65069580078125,294.1499938964844,286.45001220703125,282.7449645996094,288.924560546875,286.5323181152344,284.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0837053060531616,-0.0,-6.90142840653607e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.442415466764942e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,9.943322947947308e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,7.344108598772436e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,9.94331858237274e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,0.0004716677358373,284.65069580078125,294.1499938964844,286.45001220703125,282.7449645996094,288.924560546875,286.5323181152344,284.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0837053060531616,-0.0,-6.90142840653607e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,9.442181180929764e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,9.943075565388426e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,7.34392597223632e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,9.94307192740962e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,0.0004716560360975,284.6515197753906,294.1499938964844,286.45001220703125,282.75396728515625,288.9024963378906,286.5224304199219,284.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060716886073,6.574047528573601e-09,0.0010060650529339,-0.0162750966846942,0.0,0.0,0.0,-0.0080718537792563,60.0,1.0831674337387085,-0.0,-6.901083793309226e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,9.441711154067888e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,9.942580800270662e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,7.343560719164088e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,9.942577162291856e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.0004716325784102,284.65234375,294.1499938964844,286.45001220703125,282.7626647949219,288.8806457519531,286.5136108398437,284.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060215136036,6.568180221933062e-09,0.0010060148779302,-0.0162597261369228,0.0,0.0,0.0,-0.0080689443275332,60.0,1.0826804637908936,-0.0,-6.900395277398276e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.440212306799368e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.941002645064144e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,7.342395110754296e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,9.940999007085338e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,0.0004715576942544,284.65399169921875,294.1499938964844,286.45001220703125,282.7791442871094,288.83746337890625,286.4990234375,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058615589514,6.549480069395486e-09,0.0010058550396934,-0.0162107422947883,0.0,0.0,0.0,-0.008059674873948,60.0,1.0817474126815796,-0.0,-6.898201831972983e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.440212306799368e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.941002645064144e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,7.342395110754296e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,9.940999007085338e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,0.0004715576942544,284.65399169921875,294.1499938964844,286.45001220703125,282.7791442871094,288.83746337890625,286.4990234375,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058615589514,6.549480069395486e-09,0.0010058550396934,-0.0162107422947883,0.0,0.0,0.0,-0.008059674873948,60.0,1.0817474126815796,-0.0,-6.898201831972983e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,9.43798222579062e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,9.938653965946288e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,7.340659794863313e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,9.938649600371718e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,0.0004714462847914,284.6556396484375,294.1499938964844,286.45001220703125,282.79443359375,288.7951354980469,286.488037109375,284.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056237224489,6.521663209468897e-09,0.0010056172031909,-0.0161378774791955,0.0,0.0,0.0,-0.0080458847805857,60.0,1.0807842016220093,-0.0,-6.894939019730374e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,9.43798222579062e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,9.938653965946288e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,7.340659794863313e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,9.938649600371718e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,0.0004714462847914,284.6556396484375,294.1499938964844,286.45001220703125,282.79443359375,288.7951354980469,286.488037109375,284.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056237224489,6.521663209468897e-09,0.0010056172031909,-0.0161378774791955,0.0,0.0,0.0,-0.0080458847805857,60.0,1.0807842016220093,-0.0,-6.894939019730374e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,9.435175888938828e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.935699199559168e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,7.33847773517482e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,9.9356948339846e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0004713061498478,284.6573181152344,294.1499938964844,286.45001220703125,282.8085632324219,288.7535095214844,286.4794006347656,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053246514871,6.486679193784539e-09,0.0010053181322291,-0.0160462372004985,0.0,0.0,0.0,-0.0080285416916012,60.0,1.079774260520935,-0.0,-6.89083705651683e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,9.435175888938828e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.935699199559168e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,7.33847773517482e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,9.9356948339846e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0004713061498478,284.6573181152344,294.1499938964844,286.45001220703125,282.8085632324219,288.7535095214844,286.4794006347656,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053246514871,6.486679193784539e-09,0.0010053181322291,-0.0160462372004985,0.0,0.0,0.0,-0.0080285416916012,60.0,1.079774260520935,-0.0,-6.89083705651683e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,9.431702346773818e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.932040848070756e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,7.335775444516912e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,9.932037210091949e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0004711326037067,284.6589660644531,294.1499938964844,286.45001220703125,282.82159423828125,288.7126159667969,286.4727478027344,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049542179331,6.4433729463075914e-09,0.0010049478150904,-0.0159327983856201,0.0,0.0,0.0,-0.0080070728436112,60.0,1.0787025690078735,-0.0,-6.88576093921256e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,9.431702346773818e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.932040848070756e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,7.335775444516912e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,9.932037210091949e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0004711326037067,284.6589660644531,294.1499938964844,286.45001220703125,282.82159423828125,288.7126159667969,286.4727478027344,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049542179331,6.4433729463075914e-09,0.0010049478150904,-0.0159327983856201,0.0,0.0,0.0,-0.0080070728436112,60.0,1.0787025690078735,-0.0,-6.88576093921256e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,9.429753117728978e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,9.929988300427794e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,7.334259134950116e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6574401855469,0.0,0.0,9.929984662448987e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,0.0004710352513939,284.6598205566406,294.1499938964844,286.45001220703125,282.82769775390625,288.6925048828125,286.4700622558594,284.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047464165836,6.419075493369064e-09,0.0010047400137409,-0.0158691518008708,0.0,0.0,0.0,-0.0079950280487537,60.0,1.0781441926956177,-0.0,-6.88291379447037e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,9.42767655942589e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,9.927801147568972e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,7.332643872359768e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,9.927797509590164e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,0.0004709315253421,284.66064453125,294.1499938964844,286.45001220703125,282.83355712890625,288.67254638671875,286.4677124023437,284.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045251110568,6.393188645148484e-09,0.0010045187082141,-0.0158013422042131,0.0,0.0,0.0,-0.0079821944236755,60.0,1.0775740146636963,-0.0,-6.879881198074146e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,9.423692972632124e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,9.923605830408631e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,7.329545769607648e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,9.923602192429826e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0004707325424533,284.6621398925781,294.1499938964844,286.45001220703125,282.8432312011719,288.63787841796875,286.4642639160156,284.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041004279628,6.343534142416729e-09,0.0010040941415354,-0.0156712718307971,0.0,0.0,0.0,-0.0079575786367058,60.0,1.0765397548675537,-0.0,-6.874065405781948e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.423122537555172e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,9.923005563905464e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,7.329101936193183e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.923001925926656e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,0.0004707040498033,284.6623229980469,294.1499938964844,286.45001220703125,282.844482421875,288.6332092285156,286.4638671875,284.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040396591648,6.336428715059128e-09,0.0010040333727374,-0.0156526584178209,0.0,0.0,0.0,-0.0079540563747286,60.0,1.076396107673645,-0.0,-6.873233360238373e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.418166155228393e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,9.917786519508807e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,7.325247133849189e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.917782881530002e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,0.0004704564635176,284.6640319824219,294.1499938964844,286.45001220703125,282.8544616699219,288.59454345703125,286.4608154296875,284.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.2746492446308374e-09,0.0010035051964223,-0.0154908243566751,0.0,0.0,0.0,-0.0079234298318624,60.0,1.075179100036621,-0.0,-6.866002166816544e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.418166155228393e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,9.917786519508807e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,7.325247133849189e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.917782881530002e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,0.0004704564635176,284.6640319824219,294.1499938964844,286.45001220703125,282.8544616699219,288.59454345703125,286.4608154296875,284.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.2746492446308374e-09,0.0010035051964223,-0.0154908243566751,0.0,0.0,0.0,-0.0079234298318624,60.0,1.075179100036621,-0.0,-6.866002166816544e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.41278922255151e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,9.912124369293453e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,7.321064913412556e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.912120731314644e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,0.0004701878933701,284.66571044921875,294.1499938964844,286.45001220703125,282.8634948730469,288.5565490722656,286.4584655761719,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207636626953672e-09,0.0010029320837929,-0.0153152821585536,0.0,0.0,0.0,-0.0078902086243033,60.0,1.0739232301712036,-0.0,-6.858162038270167e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.41278922255151e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,9.912124369293453e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,7.321064913412556e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.912120731314644e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,0.0004701878933701,284.66571044921875,294.1499938964844,286.45001220703125,282.8634948730469,288.5565490722656,286.4584655761719,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207636626953672e-09,0.0010029320837929,-0.0153152821585536,0.0,0.0,0.0,-0.0078902086243033,60.0,1.0739232301712036,-0.0,-6.858162038270167e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.407083416590468e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.906115155899896e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.316626579267904e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.906112245516852e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,0.0004699028795585,284.6673889160156,294.1499938964844,286.45001220703125,282.8716735839844,288.5192565917969,286.4566345214844,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.136521069066703e-09,0.0010023239301517,-0.0151289906352758,0.0,0.0,0.0,-0.0078549534082412,60.0,1.0726345777511597,-0.0,-6.849846556633565e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.407083416590468e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.906115155899896e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.316626579267904e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.906112245516852e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,0.0004699028795585,284.6673889160156,294.1499938964844,286.45001220703125,282.8716735839844,288.5192565917969,286.4566345214844,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.136521069066703e-09,0.0010023239301517,-0.0151289906352758,0.0,0.0,0.0,-0.0078549534082412,60.0,1.0726345777511597,-0.0,-6.849846556633565e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,9.404125739820302e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,9.903001046041028e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,7.314326649066061e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,9.90299740806222e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,0.0004697551485151,284.6682434082031,294.1499938964844,286.45001220703125,282.8754272460937,288.5008850097656,286.45587158203125,284.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020148474723,6.0996643291844074e-09,0.0010020087938755,-0.0150324404239654,0.0,0.0,0.0,-0.0078366817906498,60.0,1.071980118751526,-0.0,-6.845539246569389e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,9.4011084001977e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.899822907755151e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,7.311979425139725e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,9.899819997372106e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.0,0.0,0.0004696043906733,284.6690979003906,294.1499938964844,286.45001220703125,282.87896728515625,288.482666015625,286.4552307128906,284.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.0620521935561555e-09,0.0010016871383413,-0.0149339120835065,0.0,0.0,0.0,-0.0078180357813835,60.0,1.071320414543152,-0.0,-6.841145250291447e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,9.394925291417168e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.89331238088198e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,7.307170744752511e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,9.893309470498934e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.0004692955699283,284.6707763671875,294.1499938964844,286.45001220703125,282.8854675292969,288.4467468261719,286.4541320800781,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.985002271557961e-09,0.0010010283440351,-0.0147320702672004,0.0,0.0,0.0,-0.0077798389829695,60.0,1.0699883699417114,-0.0,-6.832147647628517e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,9.394925291417168e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.89331238088198e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,7.307170744752511e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,9.893309470498934e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.0004692955699283,284.6707763671875,294.1499938964844,286.45001220703125,282.8854675292969,288.4467468261719,286.4541320800781,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.985002271557961e-09,0.0010010283440351,-0.0147320702672004,0.0,0.0,0.0,-0.0077798389829695,60.0,1.0699883699417114,-0.0,-6.832147647628517e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,9.388603939441964e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,9.886655607260764e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,7.302253652596846e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,9.886651969281957e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,0.0004689797933679,284.6724853515625,294.1499938964844,286.45001220703125,282.8912048339844,288.4114990234375,286.4532775878906,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213296213991e-09,0.0010003545321524,-0.0145256724208593,0.0,0.0,0.0,-0.0077407797798514,60.0,1.0686447620391846,-0.0,-6.822953224627781e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,9.388603939441964e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,9.886655607260764e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,7.302253652596846e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,9.886651969281957e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,0.0004689797933679,284.6724853515625,294.1499938964844,286.45001220703125,282.8912048339844,288.4114990234375,286.4532775878906,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213296213991e-09,0.0010003545321524,-0.0145256724208593,0.0,0.0,0.0,-0.0077407797798514,60.0,1.0686447620391846,-0.0,-6.822953224627781e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,9.38220473472029e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.879916615318508e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,7.297276169992983e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,9.8799129773397e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,0.000468660145998,284.6741943359375,294.1499938964844,286.45001220703125,282.896240234375,288.3768615722656,286.4526062011719,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826464199998327e-09,0.0009996726876124,-0.014316757209599,0.0,0.0,0.0,-0.0077012446708977,60.0,1.0672963857650757,-0.0,-6.813652930759417e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,9.38220473472029e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.879916615318508e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,7.297276169992983e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,9.8799129773397e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,0.000468660145998,284.6741943359375,294.1499938964844,286.45001220703125,282.896240234375,288.3768615722656,286.4526062011719,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826464199998327e-09,0.0009996726876124,-0.014316757209599,0.0,0.0,0.0,-0.0077012446708977,60.0,1.0672963857650757,-0.0,-6.813652930759417e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.375793160870673e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,9.873165254248306e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,7.292289956239983e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.8731616162695e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0004683398874476,284.6758728027344,294.1499938964844,286.45001220703125,282.90057373046875,288.3428955078125,286.4520874023437,284.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746564557540523e-09,0.0009989894460886,-0.0141074452549219,0.0,0.0,0.0,-0.007661635056138,60.0,1.0659501552581787,-0.0,-6.804341268207281e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.375793160870673e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,9.873165254248306e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,7.292289956239983e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.8731616162695e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0004683398874476,284.6758728027344,294.1499938964844,286.45001220703125,282.90057373046875,288.3428955078125,286.4520874023437,284.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746564557540523e-09,0.0009989894460886,-0.0141074452549219,0.0,0.0,0.0,-0.007661635056138,60.0,1.0659501552581787,-0.0,-6.804341268207281e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.372600470669568e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,9.869803034234792e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,7.289806671906263e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.869800123851746e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,0.0004681804275605,284.6767272949219,294.1499938964844,286.45001220703125,282.90252685546875,288.3261413574219,286.4518737792969,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706776384784007e-09,0.0009986491641029,-0.0140032116323709,0.0,0.0,0.0,-0.0076419101096689,60.0,1.0652799606323242,-0.0,-6.799706397941918e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.369431063532828e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,9.866465552477166e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,7.287341577466577e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.86646264209412e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,0.0004680221027228,284.6775817871094,294.1499938964844,286.45001220703125,282.904296875,288.3095397949219,286.45166015625,284.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983170311897,5.667279534549152e-09,0.0009983114432543,-0.0138997416943311,0.0,0.0,0.0,-0.0076223299838602,60.0,1.0646127462387085,-0.0,-6.79510776535608e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,9.363436402054504e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,9.8601529316511e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,7.282679143827409e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,9.860150021268056e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0004677226825151,284.6792297363281,294.1499938964844,286.45001220703125,282.9073181152344,288.2781066894531,286.45135498046875,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976781439036,5.592572627222125e-09,0.0009976725559681,-0.0137040289118886,0.0,0.0,0.0,-0.0075852945446968,60.0,1.0633440017700195,-0.0,-6.786412853898582e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,9.363189747091384e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,9.859893179964274e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,7.282487058546394e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,9.859889541985468e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,0.000467710342491,284.6792907714844,294.1499938964844,286.45001220703125,282.9074401855469,288.2767944335937,286.4513244628906,284.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.589493756730235e-09,0.0009976462461054,-0.0136959636583924,0.0,0.0,0.0,-0.007583768106997,60.0,1.0632915496826172,-0.0,-6.786054740359759e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.357120143249632e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.853501251200214e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,7.27776568965055e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.853498340817168e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,0.0004674071387853,284.6809997558594,294.1499938964844,286.45001220703125,282.9100036621094,288.24462890625,286.4510803222656,284.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513853817973313e-09,0.0009969994425773,-0.0134978061541914,0.0,0.0,0.0,-0.0075462702661752,60.0,1.0619921684265137,-0.0,-6.777257510748316e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
