time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274800,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.357120143249632e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.853501251200214e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,7.27776568965055e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.853498340817168e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,0.0004674071387853,284.6809997558594,294.1499938964844,286.45001220703125,282.9100036621094,288.24462890625,286.4510803222656,284.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513853817973313e-09,0.0009969994425773,-0.0134978061541914,0.0,0.0,0.0,-0.0075462702661752,60.0,1.0619921684265137,-0.0,-6.777257510748316e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,9.351292828796431e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.847365436144172e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,7.273233495652676e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,9.847361798165366e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,0.0004671160713769,284.6827087402344,294.1499938964844,286.45001220703125,282.9120788574219,288.21307373046875,286.45086669921875,284.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.441232353575742e-09,0.0009963784832507,-0.0133075546473264,0.0,0.0,0.0,-0.0075102681294083,60.0,1.0607222318649292,-0.0,-6.768816263047486e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,9.351292828796431e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.847365436144172e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,7.273233495652676e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,9.847361798165366e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,0.0004671160713769,284.6827087402344,294.1499938964844,286.45001220703125,282.9120788574219,288.21307373046875,286.45086669921875,284.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.441232353575742e-09,0.0009963784832507,-0.0133075546473264,0.0,0.0,0.0,-0.0075102681294083,60.0,1.0607222318649292,-0.0,-6.768816263047486e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.345796570414676e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.841576684266327e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,7.268958870554343e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,9.841573773883284e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,0.0004668415058404,284.68438720703125,294.1499938964844,286.45001220703125,282.9136962890625,288.18212890625,286.4507141113281,284.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957980364561,5.3727307047779505e-09,0.0009957926813513,-0.013128095306456,0.0,0.0,0.0,-0.0074763088487088,60.0,1.0594931840896606,-0.0,-6.760859605492442e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.345796570414676e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.841576684266327e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,7.268958870554343e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,9.841573773883284e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,0.0004668415058404,284.68438720703125,294.1499938964844,286.45001220703125,282.9136962890625,288.18212890625,286.4507141113281,284.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957980364561,5.3727307047779505e-09,0.0009957926813513,-0.013128095306456,0.0,0.0,0.0,-0.0074763088487088,60.0,1.0594931840896606,-0.0,-6.760859605492442e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.343118290416896e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,9.838756523095073e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,7.266875763889402e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.838753612712026e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,0.0004667077446356,284.68524169921875,294.1499938964844,286.45001220703125,282.9143371582031,288.1668701171875,286.4506530761719,284.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.3393529597656206e-09,0.0009955072309821,-0.0130406515672802,0.0,0.0,0.0,-0.0074597620405256,60.0,1.0588892698287964,-0.0,-6.75698359486887e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.340584801975638e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,9.836089157033712e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,7.26490470697172e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.836085519054905e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,0.0004665812011808,284.68609619140625,294.1499938964844,286.45001220703125,282.91485595703125,288.1517028808594,286.4505920410156,284.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952426189556,5.307780881480539e-09,0.0009952372638508,-0.0129579380154609,0.0,0.0,0.0,-0.0074441106989979,60.0,1.0582975149154663,-0.0,-6.75331861543782e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,9.335872164228932e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.831126226345076e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,7.261239807121456e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,9.831123315962031e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,0.0004663457802962,284.68780517578125,294.1499938964844,286.45001220703125,282.9156799316406,288.1219177246094,286.4504699707031,284.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947402868419,5.2490469748534e-09,0.0009947349317371,-0.0128040658310055,0.0,0.0,0.0,-0.0074149933643639,60.0,1.0571588277816772,-0.0,-6.746503800059146e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,9.335872164228932e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.831126226345076e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,7.261239807121456e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,9.831123315962031e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,0.0004663457802962,284.68780517578125,294.1499938964844,286.45001220703125,282.9156799316406,288.1219177246094,286.4504699707031,284.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947402868419,5.2490469748534e-09,0.0009947349317371,-0.0128040658310055,0.0,0.0,0.0,-0.0074149933643639,60.0,1.0571588277816772,-0.0,-6.746503800059146e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.331514593213797e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.826537279877812e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,7.257849938469008e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.826534369494766e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0004661281127482,284.68951416015625,294.1499938964844,286.45001220703125,282.9161376953125,288.0925598144531,286.45037841796875,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194735308577947e-09,0.000994270434603,-0.0126617783680558,0.0,0.0,0.0,-0.0073880683630704,60.0,1.0560623407363892,-0.0,-6.740204838706634e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.331514593213797e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.826537279877812e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,7.257849938469008e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.826534369494766e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0004661281127482,284.68951416015625,294.1499938964844,286.45001220703125,282.9161376953125,288.0925598144531,286.45037841796875,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194735308577947e-09,0.000994270434603,-0.0126617783680558,0.0,0.0,0.0,-0.0073880683630704,60.0,1.0560623407363892,-0.0,-6.740204838706634e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.327758016297594e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.82258134172298e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,7.254927913891152e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,9.822578431339934e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,0.0004659404803533,284.69122314453125,294.1499938964844,286.45001220703125,282.91632080078125,288.0637512207031,286.4503173828125,284.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938753210008,5.147911874558986e-09,0.0009938701987266,-0.0125391082838177,0.0,0.0,0.0,-0.0073648560792207,60.0,1.0550317764282229,-0.0,-6.73477700274816e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.327758016297594e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.82258134172298e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,7.254927913891152e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,9.822578431339934e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,0.0004659404803533,284.69122314453125,294.1499938964844,286.45001220703125,282.91632080078125,288.0637512207031,286.4503173828125,284.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938753210008,5.147911874558986e-09,0.0009938701987266,-0.0125391082838177,0.0,0.0,0.0,-0.0073648560792207,60.0,1.0550317764282229,-0.0,-6.73477700274816e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,9.324541315436365e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.819194383453578e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,7.252426439663395e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,9.819191473070532e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,0.0004657797981053,284.69293212890625,294.1499938964844,286.45001220703125,282.916259765625,288.03546142578125,286.45025634765625,284.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935323614627,5.1078181684260934e-09,0.0009935272391885,-0.0124340681359171,0.0,0.0,0.0,-0.007344979327172,60.0,1.054066777229309,-0.0,-6.730130763799026e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,9.324541315436365e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.819194383453578e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,7.252426439663395e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,9.819191473070532e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,0.0004657797981053,284.69293212890625,294.1499938964844,286.45001220703125,282.916259765625,288.03546142578125,286.45025634765625,284.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935323614627,5.1078181684260934e-09,0.0009935272391885,-0.0124340681359171,0.0,0.0,0.0,-0.007344979327172,60.0,1.054066777229309,-0.0,-6.730130763799026e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,9.323142876382916e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,9.817721729632468e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,7.251338684000075e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,9.81771881924942e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,0.000465709978016,284.6937561035156,294.1499938964844,286.45001220703125,282.9161376953125,288.0215148925781,286.4502258300781,284.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.090389887385527e-09,0.0009933782275766,-0.012388409115374,0.0,0.0,0.0,-0.0073363399133086,60.0,1.0536086559295654,-0.0,-6.728111401343996e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,9.321931429440156e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.81644552666694e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,7.250396447489038e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,9.816442616283894e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0004656494129449,284.6946105957031,294.1499938964844,286.45001220703125,282.9159545898437,288.0076904296875,286.4502258300781,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932541288435,5.075279752020378e-09,0.0009932490065693,-0.0123488213866949,0.0,0.0,0.0,-0.0073288492858409,60.0,1.053170084953308,-0.0,-6.72636133458582e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.320012759417295e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,9.814425720833242e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,7.248904148582369e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.814422810450196e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,0.000465553603135,284.6963195800781,294.1499938964844,286.45001220703125,282.9154968261719,287.9804077148437,286.4501647949219,284.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930494707077,5.0513628835346935e-09,0.0009930444648489,-0.0122861629351973,0.0,0.0,0.0,-0.0073169921524822,60.0,1.052351474761963,-0.0,-6.72359092845909e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.320012759417295e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,9.814425720833242e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,7.248904148582369e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.814422810450196e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,0.000465553603135,284.6963195800781,294.1499938964844,286.45001220703125,282.9154968261719,287.9804077148437,286.4501647949219,284.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930494707077,5.0513628835346935e-09,0.0009930444648489,-0.0122861629351973,0.0,0.0,0.0,-0.0073169921524822,60.0,1.052351474761963,-0.0,-6.72359092845909e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.318713273387402e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.813056385610253e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,7.247893518069759e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.813053475227208e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.0004654886724893,284.6980285644531,294.1499938964844,286.45001220703125,282.9149169921875,287.9535827636719,286.4501342773437,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.0351496305722784e-09,0.0009929058142006,-0.0122436853125691,0.0,0.0,0.0,-0.007308954373002,60.0,1.0516042709350586,-0.0,-6.721713674551212e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.318713273387402e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.813056385610253e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,7.247893518069759e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.813053475227208e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.0004654886724893,284.6980285644531,294.1499938964844,286.45001220703125,282.9149169921875,287.9535827636719,286.4501342773437,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.0351496305722784e-09,0.0009929058142006,-0.0122436853125691,0.0,0.0,0.0,-0.007308954373002,60.0,1.0516042709350586,-0.0,-6.721713674551212e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,9.317797957919538e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,9.812093048822136e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,7.247181929415092e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,9.812090138439088e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.0004654429794754,284.69970703125,294.1499938964844,286.45001220703125,282.9140014648437,287.9272766113281,286.4501342773437,284.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023733873343872e-09,0.0009928082581609,-0.0122137777507305,0.0,0.0,0.0,-0.0073032956570386,60.0,1.050920844078064,-0.0,-6.720392065062697e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,9.317797957919538e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,9.812093048822136e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,7.247181929415092e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,9.812090138439088e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.0004654429794754,284.69970703125,294.1499938964844,286.45001220703125,282.9140014648437,287.9272766113281,286.4501342773437,284.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023733873343872e-09,0.0009928082581609,-0.0122137777507305,0.0,0.0,0.0,-0.0073032956570386,60.0,1.050920844078064,-0.0,-6.720392065062697e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.316796786151826e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.81103876256384e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,7.246402674354613e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.811035852180794e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,0.0004653929790947,284.701416015625,294.1499938964844,286.45001220703125,282.9125061035156,287.9013977050781,286.4501037597656,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.011238535246321e-09,0.0009927013888955,-0.0121810417622327,0.0,0.0,0.0,-0.0072971009649336,60.0,1.0502558946609497,-0.0,-6.71894540005269e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.316796786151826e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.81103876256384e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,7.246402674354613e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.811035852180794e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,0.0004653929790947,284.701416015625,294.1499938964844,286.45001220703125,282.9125061035156,287.9013977050781,286.4501037597656,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.011238535246321e-09,0.0009927013888955,-0.0121810417622327,0.0,0.0,0.0,-0.0072971009649336,60.0,1.0502558946609497,-0.0,-6.71894540005269e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.31626491365023e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.810478513827547e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,7.245988672366366e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.810475603444502e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,0.0004653663781937,284.7022705078125,294.1499938964844,286.45001220703125,282.9115600585937,287.8886413574219,286.4501037597656,284.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.004600289737482e-09,0.0009926445782184,-0.0121636493131518,0.0,0.0,0.0,-0.0072938101366162,60.0,1.049923062324524,-0.0,-6.718176592812597e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.31571121327579e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,9.80989498202689e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,7.245557935675606e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.809892799239606e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0004653387295547,284.703125,294.1499938964844,286.45001220703125,282.91046142578125,287.8759765625,286.4500732421875,284.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.9976942584351044e-09,0.0009925855556502,-0.0121455565094947,0.0,0.0,0.0,-0.0072903865948319,60.0,1.049588680267334,-0.0,-6.717377232234868e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.31454123929143e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,9.808663162402809e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,7.244647713378072e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.808660252019764e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0004652802890632,284.7048034667969,294.1499938964844,286.45001220703125,282.90789794921875,287.8510131835937,286.4500732421875,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983099710642591e-09,0.0009924607584252,-0.0121073201298713,0.0,0.0,0.0,-0.0072831511497497,60.0,1.048914909362793,-0.0,-6.715688272151965e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.31454123929143e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,9.808663162402809e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,7.244647713378072e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.808660252019764e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0004652802890632,284.7048034667969,294.1499938964844,286.45001220703125,282.90789794921875,287.8510131835937,286.4500732421875,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983099710642591e-09,0.0009924607584252,-0.0121073201298713,0.0,0.0,0.0,-0.0072831511497497,60.0,1.048914909362793,-0.0,-6.715688272151965e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,9.31329559534788e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.807352034840731e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,7.243679283419624e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,9.807349124457688e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,0.0004652180941775,284.7065124511719,294.1499938964844,286.45001220703125,282.90478515625,287.8265075683594,286.4500427246094,284.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967568134617295e-09,0.000992327928543,-0.0120666287839412,0.0,0.0,0.0,-0.0072754514403641,60.0,1.048234462738037,-0.0,-6.713890599030492e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,9.31329559534788e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.807352034840731e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,7.243679283419624e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,9.807349124457688e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,0.0004652180941775,284.7065124511719,294.1499938964844,286.45001220703125,282.90478515625,287.8265075683594,286.4500427246094,284.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967568134617295e-09,0.000992327928543,-0.0120666287839412,0.0,0.0,0.0,-0.0072754514403641,60.0,1.048234462738037,-0.0,-6.713890599030492e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.31197064346634e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,9.805956506170332e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,7.242649007821456e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.805953595787288e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.000465151912067,284.70819091796875,294.1499938964844,286.45001220703125,282.90118408203125,287.8023986816406,286.4500427246094,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951044463297194e-09,0.0009921867167577,-0.0120233381167054,0.0,0.0,0.0,-0.007267259992659,60.0,1.0475471019744873,-0.0,-6.711978528528563e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.31197064346634e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,9.805956506170332e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,7.242649007821456e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.805953595787288e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.000465151912067,284.70819091796875,294.1499938964844,286.45001220703125,282.90118408203125,287.8023986816406,286.4500427246094,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951044463297194e-09,0.0009921867167577,-0.0120233381167054,0.0,0.0,0.0,-0.007267259992659,60.0,1.0475471019744873,-0.0,-6.711978528528563e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.310572204412892e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.804483852349222e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.241560524562374e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.804480941966176e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0004650820628739,284.7098999023437,294.1499938964844,286.45001220703125,282.8970947265625,287.7787170410156,286.4500427246094,284.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.0468530654907229,-0.0,-6.709960587159004e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.310572204412892e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.804483852349222e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.241560524562374e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.804480941966176e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0004650820628739,284.7098999023437,294.1499938964844,286.45001220703125,282.8970947265625,287.7787170410156,286.4500427246094,284.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.0468530654907229,-0.0,-6.709960587159004e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,9.309844608651474e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,9.803717694012448e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,7.240995182655752e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.803714783629404e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0004650457121897,284.7107238769531,294.1499938964844,286.45001220703125,282.8948669433594,287.7670593261719,286.4500427246094,284.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924530117023096e-09,0.0009919599397107,-0.0119538735598325,0.0,0.0,0.0,-0.0072541157715022,60.0,1.0465034246444702,-0.0,-6.708911115538285e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,9.30909809540026e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,9.802931162994356e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,7.24041456123814e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,9.802928980207072e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,0.0004650084301829,284.7115783691406,294.1499938964844,286.45001220703125,282.8925170898437,287.7554626464844,286.4500427246094,284.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152220071846395e-09,0.0009918803116306,-0.0119294868782162,0.0,0.0,0.0,-0.0072495015338063,60.0,1.0461522340774536,-0.0,-6.70783464329361e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.30754977161996e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.801300620893016e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,7.239210390252993e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.801298438105732e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,0.0004649311013054,284.7132568359375,294.1499938964844,286.45001220703125,282.88751220703125,287.73260498046875,286.45001220703125,284.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895913896518777e-09,0.0009917152347043,-0.0118789011612534,0.0,0.0,0.0,-0.0072399294003844,60.0,1.0454446077346802,-0.0,-6.705601407475116e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.30754977161996e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.801300620893016e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,7.239210390252993e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.801298438105732e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,0.0004649311013054,284.7132568359375,294.1499938964844,286.45001220703125,282.88751220703125,287.73260498046875,286.45001220703125,284.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895913896518777e-09,0.0009917152347043,-0.0118789011612534,0.0,0.0,0.0,-0.0072399294003844,60.0,1.0454446077346802,-0.0,-6.705601407475116e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
