time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277140,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.305931598646566e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,9.799596591619776e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,7.237951649585739e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.79959440883249e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,0.0004648502508644,284.7149353027344,294.1499938964844,286.45001220703125,282.8820495605469,287.71014404296875,286.45001220703125,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573670326924e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.007229926995933,60.0,1.044730305671692,-0.0,-6.70326798513088e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.305931598646566e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,9.799596591619776e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,7.237951649585739e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.79959440883249e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,0.0004648502508644,284.7149353027344,294.1499938964844,286.45001220703125,282.8820495605469,287.71014404296875,286.45001220703125,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573670326924e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.007229926995933,60.0,1.044730305671692,-0.0,-6.70326798513088e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.304243576480076e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.79781907517463e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,7.236638339236379e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.797816164791584e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,0.0004647659370675,284.71661376953125,294.1499938964844,286.45001220703125,282.87615966796875,287.6881103515625,286.45001220703125,284.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,1.0440094470977783,-0.0,-6.7008343762609e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.304243576480076e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.79781907517463e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,7.236638339236379e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.797816164791584e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,0.0004647659370675,284.71661376953125,294.1499938964844,286.45001220703125,282.87615966796875,287.6881103515625,286.45001220703125,284.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,1.0440094470977783,-0.0,-6.7008343762609e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.302488615503536e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.795970981940628e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,7.235273369587958e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.795968799153344e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,0.0004646782763302,284.7182922363281,294.1499938964844,286.45001220703125,282.869873046875,287.6664428710937,286.45001220703125,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.832811928423553e-09,0.0009911756496876,-0.0117135783657431,0.0,0.0,0.0,-0.0072086472064256,60.0,1.043282389640808,-0.0,-6.698304844121594e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.302488615503536e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.795970981940628e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,7.235273369587958e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.795968799153344e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,0.0004646782763302,284.7182922363281,294.1499938964844,286.45001220703125,282.869873046875,287.6664428710937,286.45001220703125,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.832811928423553e-09,0.0009911756496876,-0.0117135783657431,0.0,0.0,0.0,-0.0072086472064256,60.0,1.043282389640808,-0.0,-6.698304844121594e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,9.301589307142422e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,9.795024379855022e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,7.234574150061235e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,9.795021469471976e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,0.0004646333691198,284.7191162109375,294.1499938964844,286.45001220703125,282.8666076660156,287.65576171875,286.45001220703125,284.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215986758748394e-09,0.0009910797234624,-0.0116842007264494,0.0,0.0,0.0,-0.0072030881419777,60.0,1.0429166555404663,-0.0,-6.697008814171569e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.300671808887272e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,9.794058132683858e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,7.233860378619283e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,9.794055949896574e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,0.0004645875596906,284.719970703125,294.1499938964844,286.45001220703125,282.8632202148437,287.6451721191406,286.45001220703125,284.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,1.04254949092865,-0.0,-6.69568791522579e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.29878806346096e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.79207397904247e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,7.232395000755787e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.792071796255186e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,0.000464493437903,284.7216186523437,294.1499938964844,286.45001220703125,282.8561706542969,287.62432861328125,286.45001220703125,284.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786672391787761e-09,0.0009907811181619,-0.0115926964208483,0.0,0.0,0.0,-0.0071857739239931,60.0,1.041810393333435,-0.0,-6.69297293143245e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.29878806346096e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.79207397904247e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,7.232395000755787e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.792071796255186e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,0.000464493437903,284.7216186523437,294.1499938964844,286.45001220703125,282.8561706542969,287.62432861328125,286.45001220703125,284.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786672391787761e-09,0.0009907811181619,-0.0115926964208483,0.0,0.0,0.0,-0.0071857739239931,60.0,1.041810393333435,-0.0,-6.69297293143245e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,9.29684829316102e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.790031617740168e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,7.230885967146605e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,9.790029434952884e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,0.0004643965512514,284.7232971191406,294.1499938964844,286.45001220703125,282.8487548828125,287.6038513183594,286.45001220703125,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762493066579054e-09,0.0009905743645504,-0.0115293469280004,0.0,0.0,0.0,-0.0071737868711352,60.0,1.0410658121109009,-0.0,-6.690179787938177e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,9.29684829316102e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.790031617740168e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,7.230885967146605e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,9.790029434952884e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,0.0004643965512514,284.7232971191406,294.1499938964844,286.45001220703125,282.8487548828125,287.6038513183594,286.45001220703125,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762493066579054e-09,0.0009905743645504,-0.0115293469280004,0.0,0.0,0.0,-0.0071737868711352,60.0,1.0410658121109009,-0.0,-6.690179787938177e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.294851770391688e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.78792886598967e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,7.229333277791739e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.787926683202386e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0004642968124244,284.7249450683594,294.1499938964844,286.45001220703125,282.84100341796875,287.583740234375,286.45001220703125,284.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737602310456168e-09,0.0009903615573421,-0.0114641357213258,0.0,0.0,0.0,-0.0071614477783441,60.0,1.040316104888916,-0.0,-6.687304221486556e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.294851770391688e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.78792886598967e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,7.229333277791739e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.787926683202386e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0004642968124244,284.7249450683594,294.1499938964844,286.45001220703125,282.84100341796875,287.583740234375,286.45001220703125,284.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737602310456168e-09,0.0009903615573421,-0.0114641357213258,0.0,0.0,0.0,-0.0071614477783441,60.0,1.040316104888916,-0.0,-6.687304221486556e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.292802860727534e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,9.785771544557063e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,7.227739843074232e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.78576936176978e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,0.0004641944833565,284.72662353515625,294.1499938964844,286.45001220703125,282.8329162597656,287.5639953613281,286.45001220703125,284.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901478188112,4.71206496044374e-09,0.0009901431621983,-0.0113972285762429,0.0,0.0,0.0,-0.0071487878449261,60.0,1.03956139087677,-0.0,-6.684355469133152e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.292802860727534e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,9.785771544557063e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,7.227739843074232e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.78576936176978e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,0.0004641944833565,284.72662353515625,294.1499938964844,286.45001220703125,282.8329162597656,287.5639953613281,286.45001220703125,284.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901478188112,4.71206496044374e-09,0.0009901431621983,-0.0113972285762429,0.0,0.0,0.0,-0.0071487878449261,60.0,1.03956139087677,-0.0,-6.684355469133152e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,9.29176458157599e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,9.784677968127652e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,7.226932211779058e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,9.784675785340367e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,0.0004641426203306,284.7274475097656,294.1499938964844,286.45001220703125,282.8287658691406,287.5542297363281,286.45001220703125,284.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.6991179836197724e-09,0.0009900324512273,-0.0113633079454302,0.0,0.0,0.0,-0.0071423691697418,60.0,1.0391827821731567,-0.0,-6.682860487217114e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.290709567721932e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,9.783566929399969e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,7.226111483760178e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.783564746612684e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,0.0004640899132937,284.728271484375,294.1499938964844,286.45001220703125,282.82452392578125,287.5445556640625,286.45001220703125,284.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,1.0388027429580688,-0.0,-6.681342057390793e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.288562432629988e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.78130628936924e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,7.224441651487723e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.781304106581956e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,0.0004639826656784,284.7299194335937,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,284.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205465884497e-09,0.0009896911215037,-0.0112587381154298,0.0,0.0,0.0,-0.0071225827559828,60.0,1.0380390882492063,-0.0,-6.678253328118444e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.288562432629988e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.78130628936924e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,7.224441651487723e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.781304106581956e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,0.0004639826656784,284.7299194335937,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,284.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205465884497e-09,0.0009896911215037,-0.0112587381154298,0.0,0.0,0.0,-0.0071225827559828,60.0,1.0380390882492063,-0.0,-6.678253328118444e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.286376007366924e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.779003448784351e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,7.222741260193288e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.779001265997068e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.0004638734681066,284.7315673828125,294.1499938964844,286.45001220703125,282.806884765625,287.5066833496094,286.45001220703125,284.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631950822897579e-09,0.0009894580580294,-0.0111873317509889,0.0,0.0,0.0,-0.0071090715937316,60.0,1.0372713804244995,-0.0,-6.675107755427234e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.286376007366924e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.779003448784351e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,7.222741260193288e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.779001265997068e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.0004638734681066,284.7315673828125,294.1499938964844,286.45001220703125,282.806884765625,287.5066833496094,286.45001220703125,284.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631950822897579e-09,0.0009894580580294,-0.0111873317509889,0.0,0.0,0.0,-0.0071090715937316,60.0,1.0372713804244995,-0.0,-6.675107755427234e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.284151019528508e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,9.776660590432584e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,7.221010309876874e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,9.7766584076453e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,0.000463762320578,284.73321533203125,294.1499938964844,286.45001220703125,282.79766845703125,287.4882507324219,286.45001220703125,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213010850344e-09,0.0009892209200188,-0.0111146578565239,0.0,0.0,0.0,-0.0070953206159174,60.0,1.0365002155303955,-0.0,-6.671907470945372e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.284151019528508e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,9.776660590432584e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,7.221010309876874e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,9.7766584076453e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,0.000463762320578,284.73321533203125,294.1499938964844,286.45001220703125,282.79766845703125,287.4882507324219,286.45001220703125,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213010850344e-09,0.0009892209200188,-0.0111146578565239,0.0,0.0,0.0,-0.0070953206159174,60.0,1.0365002155303955,-0.0,-6.671907470945372e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,9.281891834689304e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.774281352292746e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,7.219253166113049e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,9.774279897101223e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0004636494850274,284.7348327636719,294.1499938964844,286.45001220703125,282.7882080078125,287.4701538085937,286.45001220703125,284.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813628844916,60.0,1.0357258319854736,-0.0,-6.668660290642947e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,9.281891834689304e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.774281352292746e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,7.219253166113049e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,9.774279897101223e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0004636494850274,284.7348327636719,294.1499938964844,286.45001220703125,282.7882080078125,287.4701538085937,286.45001220703125,284.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813628844916,60.0,1.0357258319854736,-0.0,-6.668660290642947e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,9.280752419726924e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,9.773081546882167e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,7.218366954475641e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,9.773079364094885e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,0.000463592557935,284.73565673828125,294.1499938964844,286.45001220703125,282.78338623046875,287.4612121582031,286.45001220703125,284.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561852673390376e-09,0.0009888586355373,-0.0110036749392747,0.0,0.0,0.0,-0.0070743206888437,60.0,1.0353376865386963,-0.0,-6.667021779094284e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.279605001211166e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,9.771873010322452e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,7.217474194476381e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.771870827535167e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,0.0004635352524928,284.7364807128906,294.1499938964844,286.45001220703125,282.7785339355469,287.4523620605469,286.45001220703125,284.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547550780387155e-09,0.0009887363994494,-0.0109662031754851,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0349490642547607,-0.0,-6.665372609404585e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.277291974285616e-05,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.769437019713224e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,7.215675577754155e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.7694355645217e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,0.0004634196811821,284.73809814453125,294.1499938964844,286.45001220703125,282.76861572265625,287.4349060058594,286.45001220703125,284.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906598761677,0.0,0.0,0.0,-0.0070529365912079,60.0,1.0341699123382568,-0.0,-6.6620486904867e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.277291974285616e-05,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.769437019713224e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,7.215675577754155e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.7694355645217e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,0.0004634196811821,284.73809814453125,294.1499938964844,286.45001220703125,282.76861572265625,287.4349060058594,286.45001220703125,284.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906598761677,0.0,0.0,0.0,-0.0070529365912079,60.0,1.0341699123382568,-0.0,-6.6620486904867e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,9.274960757466032e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,9.766982111614196e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,7.2138624091167e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,9.766980656422676e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,0.0004633032367564,284.7397155761719,294.1499938964844,286.45001220703125,282.7585144042969,287.4177551269531,286.45001220703125,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.0333893299102783,-0.0,-6.658699192030326e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,9.274960757466032e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,9.766982111614196e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,7.2138624091167e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,9.766980656422676e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,0.0004633032367564,284.7397155761719,294.1499938964844,286.45001220703125,282.7585144042969,287.4177551269531,286.45001220703125,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.0333893299102783,-0.0,-6.658699192030326e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,9.27261498873122e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.764511924004182e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,7.212037598947063e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,9.76451046881266e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,0.000463186064735,284.7413330078125,294.1499938964844,286.45001220703125,282.74822998046875,287.4009094238281,286.45001220703125,284.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,1.0326077938079834,-0.0,-6.655329798377353e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,9.27261498873122e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.764511924004182e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,7.212037598947063e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,9.76451046881266e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,0.000463186064735,284.7413330078125,294.1499938964844,286.45001220703125,282.74822998046875,287.4009094238281,286.45001220703125,284.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,1.0326077938079834,-0.0,-6.655329798377353e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.270261216443032e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,9.762033732840791e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,7.210206968011335e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.762031550053508e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,0.00046306848526,284.7429504394531,294.1499938964844,286.45001220703125,282.73779296875,287.3843688964844,286.45001220703125,284.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.0318257808685305,-0.0,-6.651949746583341e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.270261216443032e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,9.762033732840791e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,7.210206968011335e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.762031550053508e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,0.00046306848526,284.7429504394531,294.1499938964844,286.45001220703125,282.73779296875,287.3843688964844,286.45001220703125,284.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.0318257808685305,-0.0,-6.651949746583341e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,9.269081783713772e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.76079172687605e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,7.209289469756186e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,9.760789544088766e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236022949219,0.0,0.0,0.0004630096082109,284.7437744140625,294.1499938964844,286.45001220703125,282.7325134277344,287.376220703125,286.45001220703125,284.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0314347743988037,-0.0,-6.65025723378676e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.267903078580277e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,9.75955044850707e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,7.208372699096799e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.759548265719786e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,0.0004629507311619,284.7445678710937,294.1499938964844,286.45001220703125,282.7272033691406,287.3681030273437,286.45001220703125,284.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693232125581e-09,0.0009874891256913,-0.0105840545147657,0.0,0.0,0.0,-0.00699492264539,60.0,1.0310438871383667,-0.0,-6.64856472099018e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,9.265518747270109e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,9.757039515534416e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,7.206518057500944e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,9.757037332747132e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,0.0004628316091839,284.74615478515625,294.1499938964844,286.45001220703125,282.7164611816406,287.3521728515625,286.45001220703125,284.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.3719721176671555e-09,0.0009872349910438,-0.0105061847716569,0.0,0.0,0.0,-0.0069801886565983,60.0,1.0303140878677368,-0.0,-6.645142747174759e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
