time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279480,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,9.265518747270109e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,9.757039515534416e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,7.206518057500944e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,9.757037332747132e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,0.0004628316091839,284.74615478515625,294.1499938964844,286.45001220703125,282.7164611816406,287.3521728515625,286.45001220703125,284.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.3719721176671555e-09,0.0009872349910438,-0.0105061847716569,0.0,0.0,0.0,-0.0069801886565983,60.0,1.0303140878677368,-0.0,-6.645142747174759e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.263137326342984e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,9.754531492944808e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,7.204665598692372e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.754529310157524e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72705078125,0.0,0.0,0.0004627126618288,284.7477722167969,294.1499938964844,286.45001220703125,282.70562744140625,287.33648681640625,286.4500427246094,284.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869855130091,4.3422914153268274e-09,0.0009869812056422,-0.0104284193366765,0.0,0.0,0.0,-0.0069654751569032,60.0,1.0295922756195068,-0.0,-6.641725747158489e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.263137326342984e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,9.754531492944808e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,7.204665598692372e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.754529310157524e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72705078125,0.0,0.0,0.0004627126618288,284.7477722167969,294.1499938964844,286.45001220703125,282.70562744140625,287.33648681640625,286.4500427246094,284.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869855130091,4.3422914153268274e-09,0.0009869812056422,-0.0104284193366765,0.0,0.0,0.0,-0.0069654751569032,60.0,1.0295922756195068,-0.0,-6.641725747158489e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,9.260373190045355e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,9.751621109899132e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,7.202516280813143e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,9.751618927111848e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,0.0004625745932571,284.7493591308594,294.1499938964844,286.4516906738281,282.6942138671875,287.32110595703125,286.4502258300781,284.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866909822449,4.307842971229547e-09,0.000986686674878,-0.0103381630033254,0.0,0.0,0.0,-0.0069483974948525,60.0,1.0293625593185425,-0.0,-6.637761629235683e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,9.260373190045355e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,9.751621109899132e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,7.202516280813143e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,9.751618927111848e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,0.0004625745932571,284.7493591308594,294.1499938964844,286.4516906738281,282.6942138671875,287.32110595703125,286.4502258300781,284.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866909822449,4.307842971229547e-09,0.000986686674878,-0.0103381630033254,0.0,0.0,0.0,-0.0069483974948525,60.0,1.0293625593185425,-0.0,-6.637761629235683e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,9.25666608964093e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,9.747716831043364e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,7.199632818810642e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,9.74771537585184e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,0.0004623894055839,284.7509460449219,294.1499938964844,286.4566650390625,282.6817932128906,287.3060607910156,286.4511108398437,284.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862958686426,4.2616465911748955e-09,0.0009862915612757,-0.0102171255275607,0.0,0.0,0.0,-0.0069254958070814,60.0,1.0308923721313477,-0.0,-6.632446769572199e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,9.25666608964093e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,9.747716831043364e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,7.199632818810642e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,9.74771537585184e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,0.0004623894055839,284.7509460449219,294.1499938964844,286.4566650390625,282.6817932128906,287.3060607910156,286.4511108398437,284.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862958686426,4.2616465911748955e-09,0.0009862915612757,-0.0102171255275607,0.0,0.0,0.0,-0.0069254958070814,60.0,1.0308923721313477,-0.0,-6.632446769572199e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,9.254573524231092e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,9.745513671077788e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,7.198005187092349e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,9.745511488290504e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,0.0004622848937287,284.7517395019531,294.1499938964844,286.4602966308594,282.6752624511719,287.2987060546875,286.4518127441406,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986072816886,4.2355674523264505e-09,0.0009860685095191,-0.0101487962529063,0.0,0.0,0.0,-0.0069125667214393,60.0,1.0322728157043457,-0.0,-6.629447568684554e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313232421875,0.0,0.0,9.252291783923285e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,9.743110422277824e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,7.196229853434488e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,9.7431089670863e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,0.0004621708940248,284.7525329589844,294.1499938964844,286.4646911621094,282.66851806640625,287.2914428710937,286.45281982421875,284.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858296252787,4.20713286430896e-09,0.0009858254343271,-0.0100742960348725,0.0,0.0,0.0,-0.0068984706886112,60.0,1.0341578722000122,-0.0,-6.626178361557322e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,9.247325215255842e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,9.737880463944748e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,7.192367047537118e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,9.737879008753224e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,0.000461922812974,284.7541198730469,294.1499938964844,286.4755249023437,282.6545104980469,287.2772521972656,286.4558410644531,284.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853004012256,4.145245036113465e-09,0.0009852962102741,-0.0099121443927288,0.0,0.0,0.0,-0.0068677905946969,60.0,1.0394372940063477,-0.0,-6.619065118229629e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,9.247325215255842e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,9.737880463944748e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,7.192367047537118e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,9.737879008753224e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,0.000461922812974,284.7541198730469,294.1499938964844,286.4755249023437,282.6545104980469,287.2772521972656,286.4558410644531,284.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853004012256,4.145245036113465e-09,0.0009852962102741,-0.0099121443927288,0.0,0.0,0.0,-0.0068677905946969,60.0,1.0394372940063477,-0.0,-6.619065118229629e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,9.24201522138901e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.732288890518248e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,7.188237213995308e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,9.732286707730964e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,0.0004616575606632,284.75567626953125,294.1499938964844,286.4889831542969,282.6398620605469,287.2635803222656,286.460205078125,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.0790766320242255e-09,0.00098473043181,-0.0097387777641415,0.0,0.0,0.0,-0.0068349880166351,60.0,1.0464457273483276,-0.0,-6.611464442585202e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,9.24201522138901e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.732288890518248e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,7.188237213995308e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,9.732286707730964e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,0.0004616575606632,284.75567626953125,294.1499938964844,286.4889831542969,282.6398620605469,287.2635803222656,286.460205078125,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.0790766320242255e-09,0.00098473043181,-0.0097387777641415,0.0,0.0,0.0,-0.0068349880166351,60.0,1.0464457273483276,-0.0,-6.611464442585202e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.236563346348704e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,9.726547432364896e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,7.183996785897762e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.726545977173372e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.0004613852361217,284.7572326660156,294.1499938964844,286.5048522949219,282.6247253417969,287.2503967285156,286.46600341796875,284.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984153477475,4.011142529236622e-09,0.0009841495193541,-0.0095607824623584,0.0,0.0,0.0,-0.0068013099953532,60.0,1.0550894737243652,-0.0,-6.603665525517499e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.236563346348704e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,9.726547432364896e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,7.183996785897762e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.726545977173372e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.0004613852361217,284.7572326660156,294.1499938964844,286.5048522949219,282.6247253417969,287.2503967285156,286.46600341796875,284.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984153477475,4.011142529236622e-09,0.0009841495193541,-0.0095607824623584,0.0,0.0,0.0,-0.0068013099953532,60.0,1.0550894737243652,-0.0,-6.603665525517499e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.23120605875738e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,9.72090638242662e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,7.17983057256788e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.720904927235095e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0004611176555044,284.7588195800781,294.1499938964844,286.5229187011719,282.60919189453125,287.2377319335937,286.47320556640625,284.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.9443905919256395e-09,0.0009835786186158,-0.0093858847394585,0.0,0.0,0.0,-0.0067682177759706,60.0,1.065215826034546,-0.0,-6.596006585368741e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.23120605875738e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,9.72090638242662e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,7.17983057256788e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.720904927235095e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0004611176555044,284.7588195800781,294.1499938964844,286.5229187011719,282.60919189453125,287.2377319335937,286.47320556640625,284.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.9443905919256395e-09,0.0009835786186158,-0.0093858847394585,0.0,0.0,0.0,-0.0067682177759706,60.0,1.065215826034546,-0.0,-6.596006585368741e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.228643466485664e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.71820772974752e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,7.177836960181594e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.718206274555996e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,0.0004609896277543,284.75958251953125,294.1499938964844,286.53271484375,282.6013488769531,287.23162841796875,286.4774169921875,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833095828071,3.9124561368453215e-09,0.0009833056246861,-0.0093022137880325,0.0,0.0,0.0,-0.0067523871548473,60.0,1.070849061012268,-0.0,-6.592343737565899e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.226225665770472e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,9.715661872178316e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,7.175956125138327e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.715659689391032e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73797607421875,0.0,0.0,0.0004608688759617,284.7603454589844,294.1499938964844,286.5429382324219,282.5934143066406,287.22564697265625,286.4819641113281,284.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830518392845,3.8823282366706735e-09,0.0009830479975789,-0.0092232739552855,0.0,0.0,0.0,-0.0067374510690569,60.0,1.0768293142318726,-0.0,-6.588889789327368e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.221964864991604e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,9.71117551671341e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,7.172642654040828e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,9.711173333926126e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0004606560396496,284.76190185546875,294.1499938964844,286.56475830078125,282.5775146484375,287.21417236328125,286.49224853515625,284.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825977031141,3.829237815722308e-09,0.0009825939778238,-0.0090841688215732,0.0,0.0,0.0,-0.006711131427437,60.0,1.0897647142410278,-0.0,-6.582804701338318e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.221964864991604e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,9.71117551671341e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,7.172642654040828e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,9.711173333926126e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0004606560396496,284.76190185546875,294.1499938964844,286.56475830078125,282.5775146484375,287.21417236328125,286.49224853515625,284.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825977031141,3.829237815722308e-09,0.0009825939778238,-0.0090841688215732,0.0,0.0,0.0,-0.006711131427437,60.0,1.0897647142410278,-0.0,-6.582804701338318e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.21852479223162e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.707552089821549e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,7.169966556830332e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.707550634630024e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,0.0004604841815307,284.7634582519531,294.1499938964844,286.5881042480469,282.56158447265625,287.2032165527344,286.50390625,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822309948503,3.786361002511285e-09,0.0009822271531447,-0.0089718261733651,0.0,0.0,0.0,-0.006689874920994,60.0,1.1038222312927246,-0.0,-6.577892008863273e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.21852479223162e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.707552089821549e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,7.169966556830332e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.707550634630024e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,0.0004604841815307,284.7634582519531,294.1499938964844,286.5881042480469,282.56158447265625,287.2032165527344,286.50390625,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822309948503,3.786361002511285e-09,0.0009822271531447,-0.0089718261733651,0.0,0.0,0.0,-0.006689874920994,60.0,1.1038222312927246,-0.0,-6.577892008863273e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.21634054975584e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,9.705252159619704e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,7.168268348323181e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.70525070442818e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,0.0004603751003742,284.7649841308594,294.1499938964844,286.6127624511719,282.5457763671875,287.1929626464844,286.5172119140625,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981998280622,3.759144551196414e-09,0.0009819944389164,-0.0089005138725042,0.0,0.0,0.0,-0.0066763828508555,60.0,1.1190756559371948,-0.0,-6.574774857881496e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.21634054975584e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,9.705252159619704e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,7.168268348323181e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.70525070442818e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,0.0004603751003742,284.7649841308594,294.1499938964844,286.6127624511719,282.5457763671875,287.1929626464844,286.5172119140625,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981998280622,3.759144551196414e-09,0.0009819944389164,-0.0089005138725042,0.0,0.0,0.0,-0.0066763828508555,60.0,1.1190756559371948,-0.0,-6.574774857881496e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.215401951223612e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,9.704264084575698e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,7.167537842178717e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.704261901788414e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0004603282141033,284.7665100097656,294.1499938964844,286.6385803222656,282.5302429199219,287.1832580566406,286.53192138671875,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818979306146,3.747437471446346e-09,0.0009818942053243,-0.0088698407635092,0.0,0.0,0.0,-0.0066705783829092,60.0,1.1352317333221436,-0.0,-6.573434063739114e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.215401951223612e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,9.704264084575698e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,7.167537842178717e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.704261901788414e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0004603282141033,284.7665100097656,294.1499938964844,286.6385803222656,282.5302429199219,287.1832580566406,286.53192138671875,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818979306146,3.747437471446346e-09,0.0009818942053243,-0.0088698407635092,0.0,0.0,0.0,-0.0066705783829092,60.0,1.1352317333221436,-0.0,-6.573434063739114e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,9.21553000807762e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.70439868979156e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,7.167637522798032e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,9.704397234600036e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.000460334616946,284.76727294921875,294.1499938964844,286.6518249511719,282.5226135253906,287.1786804199219,286.5399169921875,284.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819117840379,3.749032195798918e-09,0.0009819080587476,-0.0088740177452564,0.0,0.0,0.0,-0.0066713695414364,60.0,1.143685221672058,-0.0,-6.573616673222207e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,9.216012404067442e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.70490655163303e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,7.168012962210923e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,9.704905096441507e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0004603587149176,284.7680358886719,294.1499938964844,286.665283203125,282.5151062011719,287.1742248535156,286.5482482910156,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819631231948,3.755035837826881e-09,0.0009819593979045,-0.0088897487148642,0.0,0.0,0.0,-0.0066743460483849,60.0,1.1523197889328003,-0.0,-6.57430447859042e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,9.218134073307738e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,9.707140998216346e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,7.16966314939782e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,9.707139543024824e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0004604647110681,284.7695617675781,294.1499938964844,286.6926574707031,282.50048828125,287.1658020019531,286.5660095214844,284.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821888525038,3.78145825763454e-09,0.0009821851272135,-0.0089589795097708,0.0,0.0,0.0,-0.006687443703413,60.0,1.1700741052627563,-0.0,-6.577330680102024e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,9.218134073307738e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,9.707140998216346e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,7.16966314939782e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,9.707139543024824e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0004604647110681,284.7695617675781,294.1499938964844,286.6926574707031,282.50048828125,287.1658020019531,286.5660095214844,284.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821888525038,3.78145825763454e-09,0.0009821851272135,-0.0089589795097708,0.0,0.0,0.0,-0.006687443703413,60.0,1.1700741052627563,-0.0,-6.577330680102024e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,9.221782238455488e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,9.710981976240872e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,7.17250004527159e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,9.71098052104935e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,0.0004606469010468,284.7710876464844,294.1499938964844,286.7205505371094,282.4865417480469,287.1579895019531,286.58526611328125,284.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825774468481,3.8268930246943e-09,0.0009825736051425,-0.009078025817871,0.0,0.0,0.0,-0.0067099672742187,60.0,1.1884475946426392,-0.0,-6.582536116184201e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,9.221782238455488e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,9.710981976240872e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,7.17250004527159e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,9.71098052104935e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,0.0004606469010468,284.7710876464844,294.1499938964844,286.7205505371094,282.4865417480469,287.1579895019531,286.58526611328125,284.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825774468481,3.8268930246943e-09,0.0009825736051425,-0.009078025817871,0.0,0.0,0.0,-0.0067099672742187,60.0,1.1884475946426392,-0.0,-6.582536116184201e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.226873953593896e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,9.716344357002528e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,7.176461076596752e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.716342901811004e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0004609012976288,284.7725830078125,294.1499938964844,286.7486572265625,282.47344970703125,287.1508178710937,286.6060485839844,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831198258325,3.8903280596969125e-09,0.0009831159841269,-0.0092442352324724,0.0,0.0,0.0,-0.0067414147779345,60.0,1.207284688949585,-0.0,-6.589806389456498e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.226873953593896e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,9.716344357002528e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,7.176461076596752e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.716342901811004e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0004609012976288,284.7725830078125,294.1499938964844,286.7486572265625,282.47344970703125,287.1508178710937,286.6060485839844,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831198258325,3.8903280596969125e-09,0.0009831159841269,-0.0092442352324724,0.0,0.0,0.0,-0.0067414147779345,60.0,1.207284688949585,-0.0,-6.589806389456498e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.233259333996102e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.723068069433792e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,7.181426917668432e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.72306661424227e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,0.000461220217403,284.77410888671875,294.1499938964844,286.77685546875,282.4613342285156,287.14422607421875,286.6282653808594,284.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838000405579,3.9698653253594784e-09,0.000983796082437,-0.0094526326283812,0.0,0.0,0.0,-0.0067808451130986,60.0,1.226430058479309,-0.0,-6.598929047640922e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.233259333996102e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.723068069433792e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,7.181426917668432e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.72306661424227e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,0.000461220217403,284.77410888671875,294.1499938964844,286.77685546875,282.4613342285156,287.14422607421875,286.6282653808594,284.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838000405579,3.9698653253594784e-09,0.000983796082437,-0.0094526326283812,0.0,0.0,0.0,-0.0067808451130986,60.0,1.226430058479309,-0.0,-6.598929047640922e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,9.23689076444134e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.726892312755808e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,7.184250716818497e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,9.726890857564284e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0004614016215782,284.7748413085937,294.1499938964844,286.7908935546875,282.4556884765625,287.1412048339844,286.63995361328125,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984187121503,4.015101584542435e-09,0.0009841830469667,-0.0095711564645171,0.0,0.0,0.0,-0.006803270895034,60.0,1.2360764741897583,-0.0,-6.60411956232565e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.240749932359904e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,9.73095593508333e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,7.187252776930109e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.730954479891808e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,0.0004615944053512,284.7756042480469,294.1499938964844,286.80487060546875,282.45037841796875,287.1383056640625,286.6519470214844,284.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845983004197,4.0631777942223835e-09,0.0009845942258834,-0.0096971215680241,0.0,0.0,0.0,-0.0068271048367023,60.0,1.2457332611083984,-0.0,-6.609639058297034e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
