time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281820,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.249045251635836e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,9.739691449794918e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,7.193704368546605e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.739689994603395e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,0.0004620087565854,284.777099609375,294.1499938964844,286.8324890136719,282.4407043457031,287.1329040527344,286.6767578125,284.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985481776297,4.166516465176073e-09,0.0009854777017608,-0.0099678793922066,0.0,0.0,0.0,-0.0068783331662416,60.0,1.2649991512298584,-0.0,-6.621510095783378e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.249045251635836e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,9.739691449794918e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,7.193704368546605e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.739689994603395e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,0.0004620087565854,284.777099609375,294.1499938964844,286.8324890136719,282.4407043457031,287.1329040527344,286.6767578125,284.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985481776297,4.166516465176073e-09,0.0009854777017608,-0.0099678793922066,0.0,0.0,0.0,-0.0068783331662416,60.0,1.2649991512298584,-0.0,-6.621510095783378e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.257941565010697e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,9.74905997281894e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,7.200623804237694e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.749058517627418e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0004624531720764,284.7785949707031,294.1499938964844,286.8595275878906,282.4324951171875,287.1281433105469,286.70263671875,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.2773473651891444e-09,0.0009864254388958,-0.010258262977004,0.0,0.0,0.0,-0.0069332770071923,60.0,1.284044623374939,-0.0,-6.6342529692065e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.257941565010697e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,9.74905997281894e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,7.200623804237694e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.749058517627418e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0004624531720764,284.7785949707031,294.1499938964844,286.8595275878906,282.4324951171875,287.1281433105469,286.70263671875,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.2773473651891444e-09,0.0009864254388958,-0.010258262977004,0.0,0.0,0.0,-0.0069332770071923,60.0,1.284044623374939,-0.0,-6.6342529692065e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,9.267118002753703e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,9.758723172126338e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,7.207761518657207e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,9.758721716934816e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,0.0004629115574061,284.78009033203125,294.1499938964844,286.8857421875,282.4259338378906,287.1239013671875,286.72930908203125,284.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.3916652536779566e-09,0.0009874029783532,-0.0105577809736132,0.0,0.0,0.0,-0.0069899493828415,60.0,1.302682638168335,-0.0,-6.64741008904457e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,9.267118002753703e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,9.758723172126338e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,7.207761518657207e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,9.758721716934816e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,0.0004629115574061,284.78009033203125,294.1499938964844,286.8857421875,282.4259338378906,287.1239013671875,286.72930908203125,284.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.3916652536779566e-09,0.0009874029783532,-0.0105577809736132,0.0,0.0,0.0,-0.0069899493828415,60.0,1.302682638168335,-0.0,-6.64741008904457e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,9.27637520362623e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,9.76847150013782e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,7.214961078716442e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,9.768470044946298e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,0.0004633739881683,284.7815856933594,294.1499938964844,286.91094970703125,282.42120361328125,287.1201477050781,286.7564697265625,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.5069898924055e-09,0.0009883892489597,-0.0108599346131086,0.0,0.0,0.0,-0.007047121413052,60.0,1.3208926916122437,-0.0,-6.660696527660549e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,9.27637520362623e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,9.76847150013782e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,7.214961078716442e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,9.768470044946298e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,0.0004633739881683,284.7815856933594,294.1499938964844,286.91094970703125,282.42120361328125,287.1201477050781,286.7564697265625,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.5069898924055e-09,0.0009883892489597,-0.0108599346131086,0.0,0.0,0.0,-0.007047121413052,60.0,1.3208926916122437,-0.0,-6.660696527660549e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,9.280921949539334e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,9.773259080247954e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,7.218497921712697e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,9.773257625056432e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,0.0004636011144611,284.7823181152344,294.1499938964844,286.923095703125,282.4195556640625,287.11846923828125,286.7701721191406,284.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988878076896,4.563633471121875e-09,0.0009888734202831,-0.0110083408653736,0.0,0.0,0.0,-0.0070752017199993,60.0,1.3296817541122437,-0.0,-6.667227125944919e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,9.285380656365304e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,9.777954983292148e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,7.221965643111616e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,9.777953528100623e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,0.0004638238169718,284.7830505371094,294.1499938964844,286.9349060058594,282.4184265136719,287.1169128417969,286.7839050292969,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893530514091,4.619179705400711e-09,0.0009893483947962,-0.0111538711935281,0.0,0.0,0.0,-0.0071027381345629,60.0,1.338265061378479,-0.0,-6.673634089793269e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,9.293943003285676e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,9.786971349967644e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,7.228625327115878e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,9.78696989477612e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,0.0004642515268642,284.7845458984375,294.1499938964844,286.9574279785156,282.4178161621094,287.11407470703125,286.8111877441406,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902653982862,4.725847713160647e-09,0.0009902607416734,-0.0114333387464284,0.0,0.0,0.0,-0.0071556186303496,60.0,1.3547875881195068,-0.0,-6.685947084861257e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,9.293943003285676e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,9.786971349967644e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,7.228625327115878e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,9.78696989477612e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,0.0004642515268642,284.7845458984375,294.1499938964844,286.9574279785156,282.4178161621094,287.11407470703125,286.8111877441406,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902653982862,4.725847713160647e-09,0.0009902607416734,-0.0114333387464284,0.0,0.0,0.0,-0.0071556186303496,60.0,1.3547875881195068,-0.0,-6.685947084861257e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,9.30188107304275e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,9.795329970074818e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,7.234798977151513e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,9.795328514883296e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,0.0004646480374503,284.7860107421875,294.1499938964844,286.978271484375,282.4195556640625,287.1116638183594,286.83807373046875,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911111555993,4.824731725250331e-09,0.0009911062661558,-0.0116924103349447,0.0,0.0,0.0,-0.0072046401910483,60.0,1.3701947927474976,-0.0,-6.697371190966805e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,9.30188107304275e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,9.795329970074818e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,7.234798977151513e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,9.795328514883296e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,0.0004646480374503,284.7860107421875,294.1499938964844,286.978271484375,282.4195556640625,287.1116638183594,286.83807373046875,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911111555993,4.824731725250331e-09,0.0009911062661558,-0.0116924103349447,0.0,0.0,0.0,-0.0072046401910483,60.0,1.3701947927474976,-0.0,-6.697371190966805e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,9.308999142376706e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624816894531,0.0,0.0,9.802825661608948e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,7.240335253300145e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,9.802824206417426e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,0.0004650036280509,284.7874755859375,294.1499938964844,286.9972229003906,282.4237976074219,287.109619140625,286.8641662597656,284.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918694850057,4.913407014583981e-09,0.0009918645955622,-0.0119247315451502,0.0,0.0,0.0,-0.0072486004792153,60.0,1.3842953443527222,-0.0,-6.707624322643825e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,9.308999142376706e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624816894531,0.0,0.0,9.802825661608948e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,7.240335253300145e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,9.802824206417426e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,0.0004650036280509,284.7874755859375,294.1499938964844,286.9972229003906,282.4237976074219,287.109619140625,286.8641662597656,284.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918694850057,4.913407014583981e-09,0.0009918645955622,-0.0119247315451502,0.0,0.0,0.0,-0.0072486004792153,60.0,1.3842953443527222,-0.0,-6.707624322643825e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,9.315207717008887e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,9.809363837121056e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,7.245164306368679e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,9.809362381929532e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0004653137584682,284.7889404296875,294.1499938964844,287.0140991210937,282.43072509765625,287.10791015625,286.88916015625,284.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925309568643,4.990750035460678e-09,0.0009925259510055,-0.0121273631229996,0.0,0.0,0.0,-0.0072869430296123,60.0,1.3969621658325195,-0.0,-6.716573608400722e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,9.315207717008887e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,9.809363837121056e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,7.245164306368679e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,9.809362381929532e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0004653137584682,284.7889404296875,294.1499938964844,287.0140991210937,282.43072509765625,287.10791015625,286.88916015625,284.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925309568643,4.990750035460678e-09,0.0009925259510055,-0.0121273631229996,0.0,0.0,0.0,-0.0072869430296123,60.0,1.3969621658325195,-0.0,-6.716573608400722e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,9.317869262304156e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,9.812166535994038e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,7.247234316309914e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,9.812165080802517e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.0004654467047657,284.7896728515625,294.1499938964844,287.0216979980469,282.4352722167969,287.107177734375,286.90106201171875,284.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992814428173,5.023908400403343e-09,0.0009928094223141,-0.0122142350301146,0.0,0.0,0.0,-0.0073033804073929,60.0,1.402592420578003,-0.0,-6.720411960259298e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.0,0.0,9.320319077232853e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,9.814746590564027e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,7.249139889609069e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.0,0.0,9.814745135372505e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0004655690863728,284.7904052734375,294.1499938964844,287.0286560058594,282.4405212402344,287.10650634765625,286.9126281738281,284.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930753149092,5.054425766815029e-09,0.0009930703090503,-0.0122941862791776,0.0,0.0,0.0,-0.0073185083456337,60.0,1.4078795909881592,-0.0,-6.723946199826969e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.324346319772304e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,9.818987018661574e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,7.252272189361975e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.818985563470052e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,0.0004657702520489,284.7918701171875,294.1499938964844,287.04071044921875,282.4533386230469,287.1053466796875,286.9344482421875,284.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.104588751692063e-09,0.0009934994159266,-0.0124256070703268,0.0,0.0,0.0,-0.0073433779180049,60.0,1.417121171951294,-0.0,-6.729756307777279e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.324346319772304e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,9.818987018661574e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,7.252272189361975e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.818985563470052e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,0.0004657702520489,284.7918701171875,294.1499938964844,287.04071044921875,282.4533386230469,287.1053466796875,286.9344482421875,284.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.104588751692063e-09,0.0009934994159266,-0.0124256070703268,0.0,0.0,0.0,-0.0073433779180049,60.0,1.417121171951294,-0.0,-6.729756307777279e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.325962309958412e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,9.82068813755177e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,7.253528747241944e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.820687409956008e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0004658509569708,284.7926330566406,294.1499938964844,287.0458984375,282.46124267578125,287.1048278808594,286.9449768066406,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936764836311,5.124712654236418e-09,0.0009936713613569,-0.0124783292412757,0.0,0.0,0.0,-0.0073533533141016,60.0,1.421138048171997,-0.0,-6.732088309036044e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.32715556700714e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,9.8219454230275e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,7.254456431837752e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.821943967835978e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,0.0004659105616156,284.7933349609375,294.1499938964844,287.04998779296875,282.4693298339844,287.1043701171875,286.9542541503906,284.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938038419932,5.139578984625359e-09,0.000993798719719,-0.0125172771513462,0.0,0.0,0.0,-0.0073607242666184,60.0,1.4243396520614624,-0.0,-6.733811375170262e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.328595479018986e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.823461732594296e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,7.255576929310337e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.823460277402772e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0004659825062844,284.7947692871094,294.1499938964844,287.0540466308594,282.4848327636719,287.1034851074219,286.97149658203125,284.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939572773873,5.1575117510083154e-09,0.0009939521551132,-0.0125642586499452,0.0,0.0,0.0,-0.0073696146719157,60.0,1.4285117387771606,-0.0,-6.73588971267236e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.328595479018986e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.823461732594296e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,7.255576929310337e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.823460277402772e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0004659825062844,284.7947692871094,294.1499938964844,287.0540466308594,282.4848327636719,287.1034851074219,286.97149658203125,284.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939572773873,5.1575117510083154e-09,0.0009939521551132,-0.0125642586499452,0.0,0.0,0.0,-0.0073696146719157,60.0,1.4285117387771606,-0.0,-6.73588971267236e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,9.32859184104018e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.823458094615488e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,7.255574018927291e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,9.823456639423966e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,0.0004659823316615,284.79620361328125,294.1499938964844,287.05078125,282.4962158203125,287.1025695800781,286.9852905273437,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993956811726,5.157456239857083e-09,0.0009939516894519,-0.0125641133636236,0.0,0.0,0.0,-0.0073695871978998,60.0,1.4282567501068115,-0.0,-6.73588331778774e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,9.32859184104018e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.823458094615488e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,7.255574018927291e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,9.823456639423966e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,0.0004659823316615,284.79620361328125,294.1499938964844,287.05078125,282.4962158203125,287.1025695800781,286.9852905273437,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993956811726,5.157456239857083e-09,0.0009939516894519,-0.0125641133636236,0.0,0.0,0.0,-0.0073695871978998,60.0,1.4282567501068115,-0.0,-6.73588331778774e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,9.32805924094282e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.822896390687674e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,7.255159289343283e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,9.822895663091912e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0004659557016566,284.79693603515625,294.1499938964844,287.04656982421875,282.5004577636719,287.10205078125,286.9906311035156,284.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938997682183,5.150812665277726e-09,0.0009938946459442,-0.0125467078760266,0.0,0.0,0.0,-0.0073662926442921,60.0,1.4262864589691162,-0.0,-6.735113089462176e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,9.327191219199447e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,9.821982530411331e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,7.254484080476686e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,9.821981802815571e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,0.000465912366053,284.7976379394531,294.1499938964844,287.04071044921875,282.5037536621094,287.1015014648437,286.9949035644531,284.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938073344528,5.139997760750248e-09,0.0009938022121787,-0.0125183742493391,0.0,0.0,0.0,-0.0073609314858913,60.0,1.423182249069214,-0.0,-6.733859692076295e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,9.324419806944206e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,9.819064143812284e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,7.252328941831365e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,9.819063416216522e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,0.0004657739191316,284.799072265625,294.1499938964844,287.0242919921875,282.5076904296875,287.10015869140625,287.00018310546875,284.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512221612,5.105462275167838e-09,0.0009935070993378,-0.0124278953298926,0.0,0.0,0.0,-0.0073438119143247,60.0,1.4136254787445068,-0.0,-6.729857915388493e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,9.324419806944206e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,9.819064143812284e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,7.252328941831365e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,9.819063416216522e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,0.0004657739191316,284.799072265625,294.1499938964844,287.0242919921875,282.5076904296875,287.10015869140625,287.00018310546875,284.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512221612,5.105462275167838e-09,0.0009935070993378,-0.0124278953298926,0.0,0.0,0.0,-0.0073438119143247,60.0,1.4136254787445068,-0.0,-6.729857915388493e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,9.32027687667869e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.81470147962682e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,7.249106420204043e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,9.814700024435297e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0004655669617932,284.8005065917969,294.1499938964844,287.00201416015625,282.5083312988281,287.0984802246094,287.00079345703125,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930707747116,5.0538333518090894e-09,0.0009930657688528,-0.0122926346957683,0.0,0.0,0.0,-0.0073182177729904,60.0,1.3996800184249878,-0.0,-6.7238772771816e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,9.32027687667869e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.81470147962682e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,7.249106420204043e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,9.814700024435297e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0004655669617932,284.8005065917969,294.1499938964844,287.00201416015625,282.5083312988281,287.0984802246094,287.00079345703125,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930707747116,5.0538333518090894e-09,0.0009930657688528,-0.0122926346957683,0.0,0.0,0.0,-0.0073182177729904,60.0,1.3996800184249878,-0.0,-6.7238772771816e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,9.314803901361302e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.808938193600623e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,7.244849984999746e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,9.808937466004863e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0004652935895137,284.8019104003906,294.1499938964844,286.974365234375,282.50592041015625,287.09637451171875,286.9967346191406,284.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924876503646,4.985644341815032e-09,0.0009924826445057,-0.0121139865368604,0.0,0.0,0.0,-0.0072844135574996,60.0,1.3816956281661987,-0.0,-6.71598243684457e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,9.314803901361302e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.808938193600623e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,7.244849984999746e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,9.808937466004863e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0004652935895137,284.8019104003906,294.1499938964844,286.974365234375,282.50592041015625,287.09637451171875,286.9967346191406,284.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924876503646,4.985644341815032e-09,0.0009924826445057,-0.0121139865368604,0.0,0.0,0.0,-0.0072844135574996,60.0,1.3816956281661987,-0.0,-6.71598243684457e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,9.308110747952014e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,9.801890701055528e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,7.239644037326798e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,9.801889245864004e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,0.0004649592738132,284.8033447265625,294.1499938964844,286.9418334960937,282.5007629394531,287.0937194824219,286.98809814453125,284.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917744901031,4.9022492731864994e-09,0.0009917696006596,-0.0118954991921782,0.0,0.0,0.0,-0.0072430707514286,60.0,1.3600212335586548,-0.0,-6.706333977035683e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,9.308110747952014e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,9.801890701055528e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,7.239644037326798e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,9.801889245864004e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,0.0004649592738132,284.8033447265625,294.1499938964844,286.9418334960937,282.5007629394531,287.0937194824219,286.98809814453125,284.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917744901031,4.9022492731864994e-09,0.0009917696006596,-0.0118954991921782,0.0,0.0,0.0,-0.0072430707514286,60.0,1.3600212335586548,-0.0,-6.706333977035683e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,9.304360719397664e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,9.797941311262548e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,7.236727105919272e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,9.797939856071024e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,0.0004647719615604,284.8040466308594,294.1499938964844,286.92388916015625,282.4971923828125,287.0921630859375,286.9820251464844,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913747198879,4.855522650615285e-09,0.0009913698304444,-0.0117730796337127,0.0,0.0,0.0,-0.0072199059650301,60.0,1.3478652238845823,-0.0,-6.700930299530229e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
