time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284160,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,9.30040332605131e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.793773642741144e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,7.233649375848472e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,9.793772915145382e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,0.0004645742592401,284.80474853515625,294.1499938964844,286.9048767089844,282.4930725097656,287.0904541015625,286.97491455078125,284.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909530635923,4.806214093378003e-09,0.0009909481741487,-0.0116438940167427,0.0,0.0,0.0,-0.0071954615414142,60.0,1.3349462747573853,-0.0,-6.695231036246696e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.292099275626242e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.785029396880418e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,7.227190508274361e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.785028669284657e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,0.0004641594714485,284.80615234375,294.1499938964844,286.8639831542969,282.483154296875,287.08660888671875,286.9580993652344,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.702749745177925e-09,0.0009900637669488,-0.0113728223368525,0.0,0.0,0.0,-0.0071441708132624,60.0,1.30721914768219,-0.0,-6.683279707431211e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.292099275626242e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.785029396880418e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,7.227190508274361e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.785028669284657e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,0.0004641594714485,284.80615234375,294.1499938964844,286.8639831542969,282.483154296875,287.08660888671875,286.9580993652344,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.702749745177925e-09,0.0009900637669488,-0.0113728223368525,0.0,0.0,0.0,-0.0071441708132624,60.0,1.30721914768219,-0.0,-6.683279707431211e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,9.286939894082023e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.0,0.0,9.779595711734146e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,7.22317781765014e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,9.779594984138384e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,0.0004639017279259,284.8069763183594,294.1499938964844,286.8377685546875,282.47625732421875,287.083984375,286.9460754394531,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895185939967,4.638460726624771e-09,0.0009895139373838,-0.0112043870612978,0.0,0.0,0.0,-0.0071123000234365,60.0,1.2892202138900757,-0.0,-6.675858799098934e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.283590043196456e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,9.77606832748279e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,7.2205722972285e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.776066872291268e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,0.0004637344100046,284.8075256347656,294.1499938964844,286.81964111328125,282.4712829589844,287.08209228515625,286.9373779296875,284.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891615482047,4.5967221140585934e-09,0.0009891570080071,-0.0110950320959091,0.0,0.0,0.0,-0.0070916078984737,60.0,1.2767722606658936,-0.0,-6.671043450978686e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.275512275053188e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,9.767562005436048e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,7.214289507828653e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.767561277840286e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004633309144992,284.8089294433594,294.1499938964844,286.7723388671875,282.4577331542969,287.07684326171875,286.9132995605469,284.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.496078176430274e-09,0.0009882962331175,-0.010831344872713,0.0,0.0,0.0,-0.0070417141541838,60.0,1.2442227602005005,-0.0,-6.659438867018252e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.275512275053188e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,9.767562005436048e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,7.214289507828653e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.767561277840286e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004633309144992,284.8089294433594,294.1499938964844,286.7723388671875,282.4577331542969,287.07684326171875,286.9132995605469,284.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.496078176430274e-09,0.0009882962331175,-0.010831344872713,0.0,0.0,0.0,-0.0070417141541838,60.0,1.2442227602005005,-0.0,-6.659438867018252e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.268597204936668e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.760280227055772e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,7.208911119960248e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.76027877186425e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,0.0004629854811355,284.810302734375,294.1499938964844,286.7225646972656,282.4427795410156,287.07086181640625,286.8858642578125,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875638643279,4.409915099756745e-09,0.0009875594405457,-0.0106055960059165,0.0,0.0,0.0,-0.0069989990442991,60.0,1.2099077701568604,-0.0,-6.649511874456948e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.268597204936668e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.760280227055772e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,7.208911119960248e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.76027877186425e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,0.0004629854811355,284.810302734375,294.1499938964844,286.7225646972656,282.4427795410156,287.07086181640625,286.8858642578125,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875638643279,4.409915099756745e-09,0.0009875594405457,-0.0106055960059165,0.0,0.0,0.0,-0.0069989990442991,60.0,1.2099077701568604,-0.0,-6.649511874456948e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.265796688850968e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,9.757331281434745e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,7.206732698250562e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.757329826243222e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0004628455790225,284.8110046386719,294.1499938964844,286.6968688964844,282.4348449707031,287.0675354003906,286.8708801269531,284.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872656082734,4.375021234181986e-09,0.0009872613009065,-0.010514173656702,0.0,0.0,0.0,-0.0069817015901207,60.0,1.192188739776611,-0.0,-6.645493755286226e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.26355060073547e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,9.754965867614374e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,7.204985740827397e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.754965140018612e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,0.0004627334128599,284.8116760253906,294.1499938964844,286.6707458496094,282.4266662597656,287.06402587890625,286.8551330566406,284.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870262583717,4.347037396712494e-09,0.0009870219510048,-0.0104408543556928,0.0,0.0,0.0,-0.0069678286090493,60.0,1.1742149591445925,-0.0,-6.642272154522288e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.261038940167056e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.752321057021618e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,7.203032146207988e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.752319601830096e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,0.0004626079462468,284.81304931640625,294.1499938964844,286.617431640625,282.40972900390625,287.056396484375,286.8214111328125,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867583867162,4.3157362128454224e-09,0.0009867540793493,-0.0103588430210947,0.0,0.0,0.0,-0.0069523099809885,60.0,1.1376683712005615,-0.0,-6.638669702851986e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.261038940167056e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.752321057021618e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,7.203032146207988e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.752319601830096e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,0.0004626079462468,284.81304931640625,294.1499938964844,286.617431640625,282.40972900390625,287.056396484375,286.8214111328125,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867583867162,4.3157362128454224e-09,0.0009867540793493,-0.0103588430210947,0.0,0.0,0.0,-0.0069523099809885,60.0,1.1376683712005615,-0.0,-6.638669702851986e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,9.261379454983398e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.752679761731996e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,7.203296991065145e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,9.752678306540474e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,0.0004626249428838,284.8144226074219,294.1499938964844,286.5630798339844,282.3922424316406,287.0480041503906,286.784912109375,284.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986794475466,4.319970159372133e-09,0.0009867900516837,-0.010369936004281,0.0,0.0,0.0,-0.0069544082507491,60.0,1.1006085872650146,-0.0,-6.639157135168716e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,9.261379454983398e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.752679761731996e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,7.203296991065145e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,9.752678306540474e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,0.0004626249428838,284.8144226074219,294.1499938964844,286.5630798339844,282.3922424316406,287.0480041503906,286.784912109375,284.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986794475466,4.319970159372133e-09,0.0009867900516837,-0.010369936004281,0.0,0.0,0.0,-0.0069544082507491,60.0,1.1006085872650146,-0.0,-6.639157135168716e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,9.2650945589412e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,9.756591316545382e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,7.206186273833737e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,9.75659058894962e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,0.0004628105089068,284.8157958984375,294.1499938964844,286.5081481933594,282.3744812011719,287.03875732421875,286.7450256347656,284.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871901711449,4.366246475484559e-09,0.0009871857473626,-0.010491183027625,0.0,0.0,0.0,-0.0069773490540683,60.0,1.0633200407028198,-0.0,-6.644483363515974e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,9.2650945589412e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,9.756591316545382e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,7.206186273833737e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,9.75659058894962e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,0.0004628105089068,284.8157958984375,294.1499938964844,286.5081481933594,282.3744812011719,287.03875732421875,286.7450256347656,284.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871901711449,4.366246475484559e-09,0.0009871857473626,-0.010491183027625,0.0,0.0,0.0,-0.0069773490540683,60.0,1.0633200407028198,-0.0,-6.644483363515974e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.27173314266838e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,9.763582784216852e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,7.211350020952523e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.76358205662109e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,0.0004631421470548,284.817138671875,294.1499938964844,286.4531555175781,282.35675048828125,287.0287780761719,286.7025146484375,284.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987897394225,4.448954538105454e-09,0.0009878928540274,-0.0107078813016414,0.0,0.0,0.0,-0.0070183505304157,60.0,1.0261247158050537,-0.0,-6.654008899431575e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.27173314266838e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,9.763582784216852e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,7.211350020952523e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.76358205662109e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,0.0004631421470548,284.817138671875,294.1499938964844,286.4531555175781,282.35675048828125,287.0287780761719,286.7025146484375,284.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987897394225,4.448954538105454e-09,0.0009878928540274,-0.0107078813016414,0.0,0.0,0.0,-0.0070183505304157,60.0,1.0261247158050537,-0.0,-6.654008899431575e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906494140625,0.0,0.0,9.276437776861712e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,9.768536256160588e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,7.215009100036696e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906494140625,0.0,0.0,9.768535528564826e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,0.000463377131382,284.8178100585937,294.1499938964844,286.42578125,282.3479919433594,287.0234069824219,286.6797180175781,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883985621854,4.507560102950947e-09,0.0009883940219879,-0.0108614284545183,0.0,0.0,0.0,-0.0070474040694534,60.0,1.0076881647109983,-0.0,-6.660762608134976e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,9.281429811380804e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,9.773793863132596e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,7.218892278615385e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,9.773793135536836e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79119873046875,0.0,0.0,0.0004636265221051,284.8184814453125,294.1499938964844,286.3985595703125,282.33935546875,287.0179138183594,286.6566162109375,284.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889301145449,4.569755684968868e-09,0.0009889255743473,-0.0110243810340762,0.0,0.0,0.0,-0.0070782355032861,60.0,0.9893218278884888,-0.0,-6.667933405424264e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.29381640162319e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.786837472347544e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,7.228525646496564e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.78683601715602e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,0.0004642452404368,284.8198547363281,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6078491210937,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902500314638,4.724066471339938e-09,0.0009902453748509,-0.011428671889007,0.0,0.0,0.0,-0.0071547352708876,60.0,0.9531742334365844,-0.0,-6.685741027467884e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.29381640162319e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.786837472347544e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,7.228525646496564e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.78683601715602e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,0.0004642452404368,284.8198547363281,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6078491210937,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902500314638,4.724066471339938e-09,0.0009902453748509,-0.011428671889007,0.0,0.0,0.0,-0.0071547352708876,60.0,0.9531742334365844,-0.0,-6.685741027467884e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.303444676334038e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.796976519282909e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,7.236014789668843e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.796975064091384e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,0.0004647262103389,284.8207702636719,294.1499938964844,286.3090515136719,282.3116760253906,286.9979553222656,286.5731811523437,284.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912758832797,4.844020740080168e-09,0.0009912709938362,-0.0117429457604885,0.0,0.0,0.0,-0.0072142016142606,60.0,0.929103136062622,-0.0,-6.69960087407162e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.308208973379806e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,9.801993292057888e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,7.239719707285985e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.801991836866364e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,0.0004649641923606,284.8211975097656,294.1499938964844,286.29248046875,282.30670166015625,286.99395751953125,286.556640625,284.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917834540829,4.903373707065839e-09,0.000991778448224,-0.0118984458968043,0.0,0.0,0.0,-0.0072436248883605,60.0,0.9179250597953796,-0.0,-6.706464006356327e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.324143320554867e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,9.818773105507717e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.252113573485985e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.818772377911956e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,0.0004657601530198,284.8225402832031,294.1499938964844,286.2419738769531,282.2920837402344,286.9808959960937,286.50347900390625,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934811387211,5.101893574277483e-09,0.0009934760164469,-0.0124185476452112,0.0,0.0,0.0,-0.0073420396074652,60.0,0.8838135004043579,-0.0,-6.72944437951628e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.324143320554867e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,9.818773105507717e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.252113573485985e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.818772377911956e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,0.0004657601530198,284.8225402832031,294.1499938964844,286.2419738769531,282.2920837402344,286.9808959960937,286.50347900390625,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934811387211,5.101893574277483e-09,0.0009934760164469,-0.0124185476452112,0.0,0.0,0.0,-0.0073420396074652,60.0,0.8838135004043579,-0.0,-6.72944437951628e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.341145778307693e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,9.836677054408938e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,7.265337626449764e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.836676326813176e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,0.0004666094610001,284.8238830566406,294.1499938964844,286.1937866210937,282.2790222167969,286.9671936035156,286.4490051269531,284.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995292677544,5.313714357413346e-09,0.0009952873224392,-0.0129734836518764,0.0,0.0,0.0,-0.0074470485560595,60.0,0.8511744737625122,-0.0,-6.754007841891507e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.341145778307693e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,9.836677054408938e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,7.265337626449764e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.836676326813176e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,0.0004666094610001,284.8238830566406,294.1499938964844,286.1937866210937,282.2790222167969,286.9671936035156,286.4490051269531,284.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995292677544,5.313714357413346e-09,0.0009952873224392,-0.0129734836518764,0.0,0.0,0.0,-0.0074470485560595,60.0,0.8511744737625122,-0.0,-6.754007841891507e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,9.349920583190396e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.84591752057895e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,7.272162474691868e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,9.845916792983188e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,0.0004670477646868,284.8245544433594,294.1499938964844,286.1707458496094,282.2731628417969,286.9600830078125,286.4214782714844,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962274925783,5.423036242291346e-09,0.0009962221374735,-0.0132598849013447,0.0,0.0,0.0,-0.0075012440793216,60.0,0.8355552554130554,-0.0,-6.766702398408597e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,9.358717215945944e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.855181269813328e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,7.279004057636485e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,9.855179814621806e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0004674871743191,284.8252258300781,294.1499938964844,286.1484375,282.267822265625,286.95281982421875,286.3939514160156,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971648687496,5.532628133408934e-09,0.0009971592808142,-0.0135469902306795,0.0,0.0,0.0,-0.0075555737130343,60.0,0.8203554749488831,-0.0,-6.77944029803257e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,9.37614604481496e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.873534145299344e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,7.29255989426747e-05,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.873533417703584e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0004683577863033,284.8265686035156,294.1499938964844,286.1063537597656,282.2587890625,286.9380187988281,286.3393859863281,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990216931328,5.7497628880298635e-09,0.000999015988782,-0.0141158252954483,0.0,0.0,0.0,-0.007663216907531,60.0,0.791278064250946,-0.0,-6.80471359260082e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,9.37614604481496e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.873534145299344e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,7.29255989426747e-05,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.873533417703584e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0004683577863033,284.8265686035156,294.1499938964844,286.1063537597656,282.2587890625,286.9380187988281,286.3393859863281,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990216931328,5.7497628880298635e-09,0.000999015988782,-0.0141158252954483,0.0,0.0,0.0,-0.007663216907531,60.0,0.791278064250946,-0.0,-6.80471359260082e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.392948413733392e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.891227819025517e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,7.305628241738304e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.891227091429756e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0004691971116699,284.8279113769531,294.1499938964844,286.06805419921875,282.25225830078125,286.9227600097656,286.2860717773437,284.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008120443671,5.9590963275013564e-09,0.0010008061071857,-0.0146642075851559,0.0,0.0,0.0,-0.0077669927850365,60.0,0.7645236253738403,-0.0,-6.829123577745122e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.392948413733392e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.891227819025517e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,7.305628241738304e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.891227091429756e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0004691971116699,284.8279113769531,294.1499938964844,286.06805419921875,282.25225830078125,286.9227600097656,286.2860717773437,284.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008120443671,5.9590963275013564e-09,0.0010008061071857,-0.0146642075851559,0.0,0.0,0.0,-0.0077669927850365,60.0,0.7645236253738403,-0.0,-6.829123577745122e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,9.408354526385664e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.907451749313624e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,7.317611016333103e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,9.9074502941221e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0004699666751548,284.8292541503906,294.1499938964844,286.0340270996094,282.24853515625,286.9071655273437,286.23492431640625,284.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151033016266183e-09,0.0010024473303928,-0.015167006291449,0.0,0.0,0.0,-0.0078621441498398,60.0,0.7402809858322144,-0.0,-6.85154333268656e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,9.408354526385664e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.907451749313624e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,7.317611016333103e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,9.9074502941221e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0004699666751548,284.8292541503906,294.1499938964844,286.0340270996094,282.24853515625,286.9071655273437,286.23492431640625,284.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151033016266183e-09,0.0010024473303928,-0.015167006291449,0.0,0.0,0.0,-0.0078621441498398,60.0,0.7402809858322144,-0.0,-6.85154333268656e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,9.421717550139874e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.921522723743692e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,7.328003994189203e-05,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,9.92152199614793e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,0.0004706341715063,284.83056640625,294.1499938964844,286.00469970703125,282.2479858398437,286.8913269042969,286.1865539550781,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038774926215,6.317512291076355e-09,0.0010038712061941,-0.0156031055375933,0.0,0.0,0.0,-0.0079446760937571,60.0,0.7186868786811829,-0.0,-6.871018598531009e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,9.421717550139874e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.921522723743692e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,7.328003994189203e-05,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,9.92152199614793e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,0.0004706341715063,284.83056640625,294.1499938964844,286.00469970703125,282.2479858398437,286.8913269042969,286.1865539550781,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038774926215,6.317512291076355e-09,0.0010038712061941,-0.0156031055375933,0.0,0.0,0.0,-0.0079446760937571,60.0,0.7186868786811829,-0.0,-6.871018598531009e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
