time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286500,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,9.427249460713938e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,9.927348583005367e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,7.332306995522231e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,9.927347855409609e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.0004709105414804,284.83123779296875,294.1499938964844,285.9919738769531,282.2489929199219,286.8833312988281,286.16412353515625,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044667869806,6.386436268712714e-09,0.0010044603841379,-0.0157836526632308,0.0,0.0,0.0,-0.007978843525052,60.0,0.7093351483345032,-0.0,-6.879090364009245e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,9.4321345386561e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,9.932492685038596e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,7.336106500588357e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,9.932491957442836e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,0.0004711545188911,284.8319091796875,294.1499938964844,285.9806213378906,282.2508850097656,286.8752746582031,286.1427307128906,284.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049873962998,6.447291145406098e-09,0.0010049809934571,-0.0159430615603923,0.0,0.0,0.0,-0.0080090137198567,60.0,0.7006458044052124,-0.0,-6.886220660362596e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,9.438896813662724e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.939613664755598e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,7.341365562751889e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,9.939612937159836e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,0.0004714923270512,284.833251953125,294.1499938964844,285.96221923828125,282.2575988769531,286.8591613769531,286.10357666015625,284.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057078907266,6.531534424425445e-09,0.0010057013714686,-0.0161637347191572,0.0,0.0,0.0,-0.0080507770180702,60.0,0.6859962344169617,-0.0,-6.896097204389663e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,9.438896813662724e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.939613664755598e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,7.341365562751889e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,9.939612937159836e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,0.0004714923270512,284.833251953125,294.1499938964844,285.96221923828125,282.2575988769531,286.8591613769531,286.10357666015625,284.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057078907266,6.531534424425445e-09,0.0010057013714686,-0.0161637347191572,0.0,0.0,0.0,-0.0080507770180702,60.0,0.6859962344169617,-0.0,-6.896097204389663e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.44134735618718e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.942194446921349e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,7.343271863646805e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.942192991729826e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.0004716147377621,284.834228515625,294.1499938964844,285.95233154296875,282.26544189453125,286.8469543457031,286.0775756835937,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059692431241,6.562061560799748e-09,0.0010059627238661,-0.0162436980754137,0.0,0.0,0.0,-0.0080659119412302,60.0,0.6773796081542969,-0.0,-6.899677629235157e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.441642032470554e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.942504402715711e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,7.343501056311652e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.942503675119951e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0004716294351965,284.8345642089844,294.1499938964844,285.95001220703125,282.2684326171875,286.84307861328125,286.06988525390625,284.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060005588456,6.5657288494946905e-09,0.0010059939231723,-0.0162533055990934,0.0,0.0,0.0,-0.0080677289515733,60.0,0.6750498414039612,-0.0,-6.90010821813303e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.441017027711496e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.94184665614739e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,7.343015022343025e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.941845928551628e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,0.0004715982358902,284.8358764648437,294.1499938964844,285.9423217773437,282.28277587890625,286.8271484375,286.0421142578125,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059338528662,6.5579395247539204e-09,0.0010059273336082,-0.0162329003214836,0.0,0.0,0.0,-0.008063867688179,60.0,0.6676000356674194,-0.0,-6.89919446017484e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.441017027711496e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.94184665614739e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,7.343015022343025e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.941845928551628e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,0.0004715982358902,284.8358764648437,294.1499938964844,285.9423217773437,282.28277587890625,286.8271484375,286.0421142578125,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059338528662,6.5579395247539204e-09,0.0010059273336082,-0.0162329003214836,0.0,0.0,0.0,-0.008063867688179,60.0,0.6676000356674194,-0.0,-6.89919446017484e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.43847990129143e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,9.9391741969157e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,7.341041055042297e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.93917346931994e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0004714714887086,284.8371887207031,294.1499938964844,285.9372863769531,282.2997131347656,286.8114318847656,286.019287109375,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005663536489,6.526319928923385e-09,0.0010056570172309,-0.0161500759422779,0.0,0.0,0.0,-0.0080481925979256,60.0,0.6622948050498962,-0.0,-6.895485427094172e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.43847990129143e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,9.9391741969157e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,7.341041055042297e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.93917346931994e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0004714714887086,284.8371887207031,294.1499938964844,285.9372863769531,282.2997131347656,286.8114318847656,286.019287109375,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005663536489,6.526319928923385e-09,0.0010056570172309,-0.0161500759422779,0.0,0.0,0.0,-0.0080481925979256,60.0,0.6622948050498962,-0.0,-6.895485427094172e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,9.436540130991487e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099060058594,0.0,0.0,9.9371318356134e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099060058594,0.0,0.0,7.339532749028876e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,9.937131108017638e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,0.000471374602057,284.8378601074219,294.1499938964844,285.9357604980469,282.3091735839844,286.8036499023437,286.0096740722656,284.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054566664621,6.502152150034135e-09,0.0010054502636194,-0.0160867683589458,0.0,0.0,0.0,-0.0080362111330032,60.0,0.6603631973266602,-0.0,-6.892651782663961e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,9.434171806788072e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,9.934637637343258e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,7.337690476560965e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,9.934636909747496e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0004712562949862,284.8385009765625,294.1499938964844,285.9349060058594,282.3193054199219,286.7959289550781,286.0011291503906,284.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052043944597,6.4726384252367106e-09,0.0010051978752017,-0.016009459272027,0.0,0.0,0.0,-0.008021580055356,60.0,0.6588841676712036,-0.0,-6.88919143954081e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.42831829888746e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,9.928474173648284e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,7.33313790988177e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.92847344605252e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,0.0004709639179054,284.8398132324219,294.1499938964844,285.93524169921875,282.3414611816406,286.7807006835937,285.9867248535156,284.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.3997100951951325e-09,0.0010045745875686,-0.0158184226602315,0.0,0.0,0.0,-0.0079854279756546,60.0,0.6571414470672607,-0.0,-6.880645031515088e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.42831829888746e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,9.928474173648284e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,7.33313790988177e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.92847344605252e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,0.0004709639179054,284.8398132324219,294.1499938964844,285.93524169921875,282.3414611816406,286.7807006835937,285.9867248535156,284.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.3997100951951325e-09,0.0010045745875686,-0.0158184226602315,0.0,0.0,0.0,-0.0079854279756546,60.0,0.6571414470672607,-0.0,-6.880645031515088e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,9.420917194802314e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,9.92068016785197e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,7.32738189981319e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,9.920679440256208e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,0.0004705942119471,284.8410949707031,294.1499938964844,285.9383239746094,282.3661804199219,286.76580810546875,285.9764404296875,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.3074931944129276e-09,0.0010037859901785,-0.0155768599361181,0.0,0.0,0.0,-0.0079397121444344,60.0,0.6573782563209534,-0.0,-6.869846203017006e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,9.420917194802314e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,9.92068016785197e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,7.32738189981319e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,9.920679440256208e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,0.0004705942119471,284.8410949707031,294.1499938964844,285.9383239746094,282.3661804199219,286.76580810546875,285.9764404296875,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.3074931944129276e-09,0.0010037859901785,-0.0155768599361181,0.0,0.0,0.0,-0.0079397121444344,60.0,0.6573782563209534,-0.0,-6.869846203017006e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,9.412264626007528e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,9.911569213727488e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,7.32065163902007e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,9.911568486131728e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,0.0004701620200648,284.8423767089844,294.1499938964844,285.9442443847656,282.3934631347656,286.75128173828125,285.9693908691406,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199686541918936e-09,0.0010028642136603,-0.01529445592314,0.0,0.0,0.0,-0.0078862681984901,60.0,0.6592996716499329,-0.0,-6.857231937829057e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,9.412264626007528e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,9.911569213727488e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,7.32065163902007e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,9.911568486131728e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,0.0004701620200648,284.8423767089844,294.1499938964844,285.9442443847656,282.3934631347656,286.75128173828125,285.9693908691406,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199686541918936e-09,0.0010028642136603,-0.01529445592314,0.0,0.0,0.0,-0.0078862681984901,60.0,0.6592996716499329,-0.0,-6.857231937829057e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.402348950970918e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,9.901127486955374e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,7.312939851544797e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.901126759359612e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,0.0004696667019743,284.8436889648437,294.1499938964844,285.9530029296875,282.4232482910156,286.7371826171875,285.9656982421875,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.076143588273908e-09,0.0010018078610301,-0.014970825985074,0.0,0.0,0.0,-0.0078250225633382,60.0,0.6631698608398438,-0.0,-6.84279086726747e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.402348950970918e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,9.901127486955374e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,7.312939851544797e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.901126759359612e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,0.0004696667019743,284.8436889648437,294.1499938964844,285.9530029296875,282.4232482910156,286.7371826171875,285.9656982421875,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.076143588273908e-09,0.0010018078610301,-0.014970825985074,0.0,0.0,0.0,-0.0078250225633382,60.0,0.6631698608398438,-0.0,-6.84279086726747e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.39699457376264e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,9.895488619804382e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,7.308775093406439e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.89548789220862e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.0004693992377724,284.84429931640625,294.1499938964844,285.9584655761719,282.4390869140625,286.73028564453125,285.9651184082031,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012431303039,6.009428510367343e-09,0.0010012371931225,-0.0147960586473345,0.0,0.0,0.0,-0.0077919480390846,60.0,0.6658232808113098,-0.0,-6.834999055627122e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,9.391354251420124e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,9.889549255603924e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,7.304388418560848e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,9.889548528008164e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,0.0004691174835897,284.8449401855469,294.1499938964844,285.96466064453125,282.45556640625,286.7235412597656,285.9652709960937,284.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006421944126,5.9391536133546205e-09,0.0010006362572312,-0.0146119641140103,0.0,0.0,0.0,-0.007757110055536,60.0,0.6689541935920715,-0.0,-6.826796550285509e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.379313996760176e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,9.876870171865448e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,7.295023533515632e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.876869444269688e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,0.0004685160529334,284.8462219238281,294.1499938964844,285.9792785644531,282.4903869628906,286.7103881835937,285.9674987792969,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.789141166445688e-09,0.0009993537096306,-0.0142189813777804,0.0,0.0,0.0,-0.0076827434822916,60.0,0.6765400171279907,-0.0,-6.809302277588358e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.379313996760176e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,9.876870171865448e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,7.295023533515632e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.876869444269688e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,0.0004685160529334,284.8462219238281,294.1499938964844,285.9792785644531,282.4903869628906,286.7103881835937,285.9674987792969,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.789141166445688e-09,0.0009993537096306,-0.0142189813777804,0.0,0.0,0.0,-0.0076827434822916,60.0,0.6765400171279907,-0.0,-6.809302277588358e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,9.36844080570154e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,9.865420724963768e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,7.286566687980667e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,9.865419269772246e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.0004679729172494,284.8472900390625,294.1499938964844,285.99383544921875,282.52154541015625,286.69976806640625,285.9716186523437,284.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982009651139,5.653669532534877e-09,0.0009981952607631,-0.0138640869408845,0.0,0.0,0.0,-0.007615583948791,60.0,0.6844673752784729,-0.0,-6.793523255055335e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.366273297928274e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,9.86313752946444e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,7.28488084860146e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.863136801868676e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,0.0004678646510001,284.8475036621094,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.9725952148437,284.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979699971154,5.626661359059426e-09,0.0009979644091799,-0.0137933325022459,0.0,0.0,0.0,-0.0076021952554583,60.0,0.6861476302146912,-0.0,-6.790379813992331e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.352371125714852e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.84849757514894e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,7.274068047991022e-05,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.84849684755318e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,0.0004671702045015,284.8487548828125,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.98028564453125,284.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964887285605,5.453448803649508e-09,0.0009964832570403,-0.0133395586162805,0.0,0.0,0.0,-0.0075163263827562,60.0,0.6976940035820007,-0.0,-6.770235927433532e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.352371125714852e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.84849757514894e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,7.274068047991022e-05,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.84849684755318e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,0.0004671702045015,284.8487548828125,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.98028564453125,284.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964887285605,5.453448803649508e-09,0.0009964832570403,-0.0133395586162805,0.0,0.0,0.0,-0.0075163263827562,60.0,0.6976940035820007,-0.0,-6.770235927433532e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,9.337670053355396e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.833017247729003e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,7.262633880600333e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,9.833016520133242e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,0.0004664358566515,284.8500061035156,294.1499938964844,286.041259765625,282.6095886230469,286.6744079589844,285.9906311035156,284.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949223604053,5.2702895381173676e-09,0.0009949170053005,-0.0128597179427742,0.0,0.0,0.0,-0.0074255261570215,60.0,0.7112956643104553,-0.0,-6.748967962266762e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,9.337670053355396e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.833017247729003e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,7.262633880600333e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,9.833016520133242e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,0.0004664358566515,284.8500061035156,294.1499938964844,286.041259765625,282.6095886230469,286.6744079589844,285.9906311035156,284.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949223604053,5.2702895381173676e-09,0.0009949170053005,-0.0128597179427742,0.0,0.0,0.0,-0.0074255261570215,60.0,0.7112956643104553,-0.0,-6.748967962266762e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.330047760158776e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,9.824990411289036e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,7.256705430336297e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.824989683693276e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0004660551203414,284.8506164550781,294.1499938964844,286.0542907714844,282.631591796875,286.66900634765625,285.99676513671875,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941100142896,5.175323281036981e-09,0.0009941048920154,-0.0126109207049012,0.0,0.0,0.0,-0.0073784468695521,60.0,0.7188687324523926,-0.0,-6.737954549862479e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,9.32228795136325e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.816819510888308e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,7.250670023495331e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,9.816818783292548e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,0.0004656675155274,284.85125732421875,294.1499938964844,286.068115234375,282.6541748046875,286.66375732421875,286.00347900390625,284.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993283232674,5.078643283695783e-09,0.0009932781103998,-0.0123576335608959,0.0,0.0,0.0,-0.0073305186815559,60.0,0.7269200682640076,-0.0,-6.726750712005014e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,9.306397987529635e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.800086263567208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82421875,0.0,0.0,7.23831108189188e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,9.800084808375686e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,0.0004648737667594,284.8524780273437,294.1499938964844,286.0981750488281,282.7012023925781,286.6537170410156,286.0184020996094,284.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915902046486,4.880664317141736e-09,0.0009915853152051,-0.011838948354125,0.0,0.0,0.0,-0.0072323721833527,60.0,0.7444833517074585,-0.0,-6.703837840404958e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,9.306397987529635e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.800086263567208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82421875,0.0,0.0,7.23831108189188e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,9.800084808375686e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,0.0004648737667594,284.8524780273437,294.1499938964844,286.0981750488281,282.7012023925781,286.6537170410156,286.0184020996094,284.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915902046486,4.880664317141736e-09,0.0009915853152051,-0.011838948354125,0.0,0.0,0.0,-0.0072323721833527,60.0,0.7444833517074585,-0.0,-6.703837840404958e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.290176240028812e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,9.78300377028063e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,7.225693843793124e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.783003042684868e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,0.000464063428808,284.8537292480469,294.1499938964844,286.1314392089844,282.7505798339844,286.64453125,286.0357360839844,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678555765025294e-09,0.0009898570133373,-0.011309434659779,0.0,0.0,0.0,-0.0071321781724691,60.0,0.7642953991889954,-0.0,-6.680486563936938e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.290176240028812e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,9.78300377028063e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,7.225693843793124e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.783003042684868e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,0.000464063428808,284.8537292480469,294.1499938964844,286.1314392089844,282.7505798339844,286.64453125,286.0357360839844,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678555765025294e-09,0.0009898570133373,-0.011309434659779,0.0,0.0,0.0,-0.0071321781724691,60.0,0.7642953991889954,-0.0,-6.680486563936938e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,9.273798059439288e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,9.765756112756208e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,7.212955097202212e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,9.765755385160446e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,0.0004632453201338,284.8549499511719,294.1499938964844,286.1679992675781,282.80230712890625,286.6361694335937,286.0552062988281,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4744981053668215e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7861760258674622,-0.0,-6.656951967443092e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,9.273798059439288e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,9.765756112756208e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,7.212955097202212e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,9.765755385160446e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,0.0004632453201338,284.8549499511719,294.1499938964844,286.1679992675781,282.80230712890625,286.6361694335937,286.0552062988281,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4744981053668215e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7861760258674622,-0.0,-6.656951967443092e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,9.257473720936105e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,9.7485666628927e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,7.200259278761223e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,9.748565935296938e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0004624299181159,284.8561706542969,294.1499938964844,286.2078857421875,282.8563842773437,286.6286315917969,286.0766296386719,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271120790377836e-09,0.0009863729355856,-0.0102419489994645,0.0,0.0,0.0,-0.0069301943294703,60.0,0.8101503252983093,-0.0,-6.633536742128855e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
