time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288840,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,9.257473720936105e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,9.7485666628927e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,7.200259278761223e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,9.748565935296938e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0004624299181159,284.8561706542969,294.1499938964844,286.2078857421875,282.8563842773437,286.6286315917969,286.0766296386719,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271120790377836e-09,0.0009863729355856,-0.0102419489994645,0.0,0.0,0.0,-0.0069301943294703,60.0,0.8101503252983093,-0.0,-6.633536742128855e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,9.2493966803886e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,9.74006106844172e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,7.193976489361376e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,9.740060340845956e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,0.0004620264517143,284.8567810058594,294.1499938964844,286.2290954589844,282.8843078613281,286.6252136230469,286.088134765625,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855167008936,4.170489731336602e-09,0.000985512509942,-0.0099782878533005,0.0,0.0,0.0,-0.0068803075700998,60.0,0.82301926612854,-0.0,-6.621966264219736e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,9.24142004805617e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,9.731660975376144e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,7.187772280303761e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,9.731660247780384e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,0.0004616279620677,284.8573913574219,294.1499938964844,286.2511291503906,282.9128112792969,286.6220397949219,286.10009765625,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846667526289,4.071102122082948e-09,0.0009846626780927,-0.00971788354218,0.0,0.0,0.0,-0.0068310368806123,60.0,0.8364297747612,-0.0,-6.610548552998807e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,9.225851681549102e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,9.715266787679866e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,7.175663631642237e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,9.715266060084105e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,0.0004608503077179,284.85858154296875,294.1499938964844,286.2978210449219,282.97149658203125,286.6163024902344,286.12518310546875,284.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.877140830610415e-09,0.000983003876172,-0.0092096822336316,0.0,0.0,0.0,-0.0067348810844123,60.0,0.8647655844688416,-0.0,-6.588295065057538e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,9.225851681549102e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,9.715266787679866e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,7.175663631642237e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,9.715266060084105e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,0.0004608503077179,284.85858154296875,294.1499938964844,286.2978210449219,282.97149658203125,286.6163024902344,286.12518310546875,284.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.877140830610415e-09,0.000983003876172,-0.0092096822336316,0.0,0.0,0.0,-0.0067348810844123,60.0,0.8647655844688416,-0.0,-6.588295065057538e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.212084114551544e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,9.700768714537844e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,7.164955604821444e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.700767986942084e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,0.0004601625842042,284.85968017578125,294.1499938964844,286.34381103515625,283.02752685546875,286.6118469238281,286.1497802734375,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815407684072,3.7056100410381987e-09,0.0009815370431169,-0.0087602445855736,0.0,0.0,0.0,-0.0066498452797532,60.0,0.8928587436676025,-0.0,-6.568645716242827e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,9.210926509695128e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.699549991637468e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,7.164055568864569e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,9.699549264041708e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.0004601047839969,284.8597717285156,294.1499938964844,286.3479309082031,283.0325012207031,286.61151123046875,286.1519775390625,284.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814174845814,3.691189576215948e-09,0.0009814137592911,-0.0087224608287215,0.0,0.0,0.0,-0.0066426964476704,60.0,0.8953949809074402,-0.0,-6.566995125467656e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.19688754947856e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.68476670095697e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,7.153136539272964e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.684765973361208e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.0004594034980982,284.8609924316406,294.1499938964844,286.4015808105469,283.0957336425781,286.6077575683594,286.1805114746094,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799215476959,3.516279267756772e-09,0.0009799180552363,-0.0082641635090112,0.0,0.0,0.0,-0.0065559856593608,60.0,0.9284206628799438,-0.0,-6.546991215827802e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.19688754947856e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.68476670095697e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,7.153136539272964e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.684765973361208e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.0004594034980982,284.8609924316406,294.1499938964844,286.4015808105469,283.0957336425781,286.6077575683594,286.1805114746094,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799215476959,3.516279267756772e-09,0.0009799180552363,-0.0082641635090112,0.0,0.0,0.0,-0.0065559856593608,60.0,0.9284206628799438,-0.0,-6.546991215827802e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,9.18381629162468e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,9.671001316746695e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,7.142969843698665e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,9.671000589150935e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,0.0004587505536619,284.8621520996094,294.1499938964844,286.4587707519531,283.16119384765625,286.60504150390625,286.2106628417969,284.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353423760898977e-09,0.0009785253787413,-0.0078374464064836,0.0,0.0,0.0,-0.0064752507023513,60.0,0.9637458324432372,-0.0,-6.528394180804753e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,9.18381629162468e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,9.671001316746695e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,7.142969843698665e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,9.671000589150935e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,0.0004587505536619,284.8621520996094,294.1499938964844,286.4587707519531,283.16119384765625,286.60504150390625,286.2106628417969,284.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353423760898977e-09,0.0009785253787413,-0.0078374464064836,0.0,0.0,0.0,-0.0064752507023513,60.0,0.9637458324432372,-0.0,-6.528394180804753e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,9.177776519209146e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.66464140219614e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,7.138271757867187e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,9.664640674600378e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0004584488633554,284.8627624511719,294.1499938964844,286.4887084960937,283.1947631835937,286.6041564941406,286.2265014648437,284.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778853273019,3.278174842691328e-09,0.0009778820676729,-0.0076402770355343,0.0,0.0,0.0,-0.0064379470422863,60.0,0.9824779629707336,-0.0,-6.5198094034713e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.171958663500844e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.658514318289237e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,7.133746839826927e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.658513590693474e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,0.0004581582325045,284.86334228515625,294.1499938964844,286.5195617675781,283.2288818359375,286.603515625,286.2426452636719,284.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772654157131,3.205687049145922e-09,0.0009772622724995,-0.0074503407813608,0.0,0.0,0.0,-0.0064020119607448,60.0,1.0016568899154663,-0.0,-6.51154579145441e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.161356138065456e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,9.647350088926032e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,7.125500269467011e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.647349361330272e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,0.0004576286301016,284.864501953125,294.1499938964844,286.5840148925781,283.2987365722656,286.60308837890625,286.27618408203125,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.0735936018544403e-09,0.0009761324618011,-0.0071042217314243,0.0,0.0,0.0,-0.006336526479572,60.0,1.0419113636016846,-0.0,-6.49650004902469e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.161356138065456e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,9.647350088926032e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,7.125500269467011e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.647349361330272e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,0.0004576286301016,284.864501953125,294.1499938964844,286.5840148925781,283.2987365722656,286.60308837890625,286.27618408203125,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.0735936018544403e-09,0.0009761324618011,-0.0071042217314243,0.0,0.0,0.0,-0.006336526479572,60.0,1.0419113636016846,-0.0,-6.49650004902469e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.152099664788692e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.63760248851031e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,7.118300709407777e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.637601760914548e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,0.0004571662575472,284.8656921386719,294.1499938964844,286.65216064453125,283.3707275390625,286.6037902832031,286.3114624023437,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.958268963126897e-09,0.0009751462494023,-0.0068020392209291,0.0,0.0,0.0,-0.0062793544493615,60.0,1.084623098373413,-0.0,-6.483378456323409e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.152099664788692e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.63760248851031e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,7.118300709407777e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.637601760914548e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,0.0004571662575472,284.8656921386719,294.1499938964844,286.65216064453125,283.3707275390625,286.6037902832031,286.3114624023437,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.958268963126897e-09,0.0009751462494023,-0.0068020392209291,0.0,0.0,0.0,-0.0062793544493615,60.0,1.084623098373413,-0.0,-6.483378456323409e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.144308569375426e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,9.629398118704556e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,7.112241291906685e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.629397391108796e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,0.0004567770811263,284.8668518066406,294.1499938964844,286.7240600585937,283.4448547363281,286.605712890625,286.3486328125,284.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.86120260817313e-09,0.00097431614995,-0.0065476968884468,0.0,0.0,0.0,-0.006231234408915,60.0,1.1299232244491575,-0.0,-6.472344438179789e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.144308569375426e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,9.629398118704556e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,7.112241291906685e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.629397391108796e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,0.0004567770811263,284.8668518066406,294.1499938964844,286.7240600585937,283.4448547363281,286.605712890625,286.3486328125,284.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.86120260817313e-09,0.00097431614995,-0.0065476968884468,0.0,0.0,0.0,-0.006231234408915,60.0,1.1299232244491575,-0.0,-6.472344438179789e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,9.138042514678092e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.622799552744254e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,7.107367855496705e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.622798825148492e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0004564640985336,284.8680114746094,294.1499938964844,286.7997436523437,283.5210876464844,286.60888671875,286.38787841796875,284.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783132613259908e-09,0.0009736485080793,-0.006343129556626,0.0,0.0,0.0,-0.0061925309710204,60.0,1.177829384803772,-0.0,-6.463476864837503e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,9.138042514678092e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.622799552744254e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,7.107367855496705e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.622798825148492e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0004564640985336,284.8680114746094,294.1499938964844,286.7997436523437,283.5210876464844,286.60888671875,286.38787841796875,284.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783132613259908e-09,0.0009736485080793,-0.006343129556626,0.0,0.0,0.0,-0.0061925309710204,60.0,1.177829384803772,-0.0,-6.463476864837503e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,9.135490836342795e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,9.620112541597337e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,7.105382974259555e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,9.620111814001576e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0004563366237562,284.8685913085937,294.1499938964844,286.8390197753906,283.5599670410156,286.6109619140625,286.40838623046875,284.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733795304782,2.7513404887713477e-09,0.0009733767947182,-0.0062598241493105,0.0,0.0,0.0,-0.0061767711304128,60.0,1.2027841806411743,-0.0,-6.459868018282577e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.133373532677068e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.617883188184352e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,7.103736425051466e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.617882460588588e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,0.0004562308604363,284.869140625,294.1499938964844,286.8792724609375,283.5993347167969,286.6133728027344,286.4295654296875,284.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731539175845,2.724960923572439e-09,0.0009731511818245,-0.0061907009221613,0.0,0.0,0.0,-0.00616369349882,60.0,1.2284481525421145,-0.0,-6.456873791194084e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.130379476118831e-05,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,7.101407391019166e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.614729060558602e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,0.0004560812667477,284.87030029296875,294.1499938964844,286.9626770019531,283.6796569824219,286.61920166015625,286.47393798828125,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687647659982417e-09,0.0009728318545967,-0.006092928815633,0.0,0.0,0.0,-0.0061451946385204,60.0,1.2817587852478027,-0.0,-6.45263966703169e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.130379476118831e-05,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,7.101407391019166e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.614729060558602e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,0.0004560812667477,284.87030029296875,294.1499938964844,286.9626770019531,283.6796569824219,286.61920166015625,286.47393798828125,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687647659982417e-09,0.0009728318545967,-0.006092928815633,0.0,0.0,0.0,-0.0061451946385204,60.0,1.2817587852478027,-0.0,-6.45263966703169e-08,0.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.050000000745058,9.129109093919396e-05,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.0,0.050000000745058,9.613391739549117e-05,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.050000000745058,7.10041931597516e-05,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.050000000745058,9.613391011953354e-05,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.050000000745058,0.0004560178203973,284.8714294433594,291.1499938964844,287.04998779296875,283.7619323730469,286.6263732910156,286.5214538574219,284.9978332519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6718183221419167e-09,0.0009726964635774,-0.0060514509677886,0.0,0.0,0.0,-0.0061373468488454,60.0,1.3378981351852417,-0.0,-6.450844125538424e-08,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.050000000745058,9.129109093919396e-05,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.0,0.050000000745058,9.613391739549117e-05,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.050000000745058,7.10041931597516e-05,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.050000000745058,9.613391011953354e-05,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.050000000745058,0.0004560178203973,284.8714294433594,291.1499938964844,287.04998779296875,283.7619323730469,286.6263732910156,286.5214538574219,284.9978332519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6718183221419167e-09,0.0009726964635774,-0.0060514509677886,0.0,0.0,0.0,-0.0061373468488454,60.0,1.3378981351852417,-0.0,-6.450844125538424e-08,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6342591047286987,0.050000000745058,0.040834505110979,298.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6342591047286987,0.050000000745058,0.0430007018148899,298.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6342591047286987,0.050000000745058,0.0317601710557937,298.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6342591047286987,0.050000000745058,0.0430007018148899,298.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6342591047286987,0.050000000745058,0.2039768099784851,284.9834289550781,291.1499938964844,287.0957336425781,283.8036499023437,293.8492431640625,295.67193603515625,285.1507568359375,1.0,0.1097203120589256,0.0688407272100448,0.0688407272100448,1.0,1.0,-0.4365344047546386,0.0001799146848497,0.4363544881343841,-0.1359097957611084,0.0,0.0,0.0,10.143571853637695,60.0,1194.3194580078125,-0.0,12.276875495910645,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.63109290599823,0.050000000745058,0.045228999108076,298.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.63109290599823,0.050000000745058,0.0476283133029937,298.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.63109290599823,0.050000000745058,0.0351781100034713,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.63109290599823,0.050000000745058,0.0476283133029937,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.63109290599823,0.050000000745058,0.2259282171726226,285.7289733886719,291.1499938964844,287.1435241699219,283.8454895019531,294.8445739746094,298.0781555175781,286.3838806152344,1.0,0.1210906356573104,0.1376814544200897,0.1376814544200897,1.0,1.0,-0.481946587562561,0.0094942860305309,0.4724522829055786,-0.1362502127885818,0.0,0.0,0.0,12.504646301269531,60.0,2451.72265625,-0.0,16.677989959716797,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5708256959915161,0.050000000745058,0.0456814356148242,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5708256959915161,0.050000000745058,0.0481047518551349,298.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8893127441406,291.1499938964844,287.2451171875,283.9295959472656,294.8415832519531,298.1320495605469,288.28271484375,1.0,0.1405960023403167,0.2753629088401794,0.2753629088401794,1.0,1.0,-0.4867449402809143,0.0432263910770416,0.4435185492038727,-0.1037543043494224,0.0,0.0,0.0,20.025522232055664,60.0,2389.587890625,-0.0,23.189058303833008,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5708256959915161,0.050000000745058,0.0456814356148242,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5708256959915161,0.050000000745058,0.0481047518551349,298.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8893127441406,291.1499938964844,287.2451171875,283.9295959472656,294.8415832519531,298.1320495605469,288.28271484375,1.0,0.1405960023403167,0.2753629088401794,0.2753629088401794,1.0,1.0,-0.4867449402809143,0.0432263910770416,0.4435185492038727,-0.1037543043494224,0.0,0.0,0.0,20.025522232055664,60.0,2389.587890625,-0.0,23.189058303833008,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5530700683594,0.5490943193435669,0.050000000745058,0.0458189733326435,297.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5530700683594,0.5490943193435669,0.050000000745058,0.0482495836913585,298.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5530700683594,0.5490943193435669,0.050000000745058,0.0356369763612747,297.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5530700683594,0.5490943193435669,0.050000000745058,0.0482495836913585,298.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5530700683594,0.5490943193435669,0.050000000745058,0.2288752496242523,288.62353515625,291.1499938964844,287.2987060546875,283.9718017578125,294.85797119140625,298.12957763671875,288.963623046875,1.0,0.1489973664283752,0.3442036509513855,0.3442036509513855,1.0,1.0,-0.4882102608680725,0.0699327141046524,0.4182775318622589,-0.0775007680058479,0.0,0.0,0.0,23.699922561645508,60.0,2171.62646484375,-0.0,26.34103775024414,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5323112607002258,0.050000000745058,0.0459505096077919,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5323112607002258,0.050000000745058,0.0483880974352359,298.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5323112607002258,0.050000000745058,0.0357392840087413,297.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5323112607002258,0.050000000745058,0.0483880974352359,298.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5323112607002258,0.050000000745058,0.2295323014259338,289.2769775390625,291.1499938964844,287.3541259765625,284.0140380859375,294.88134765625,298.1423034667969,289.58892822265625,1.0,0.156555950641632,0.4753628969192505,0.4753628969192505,0.9981701970100404,1.0,-0.4896124005317688,0.132343977689743,0.3572684228420257,-0.0156800132244825,0.0,0.0,0.0,27.225566864013672,60.0,1962.5260009765625,-0.0,29.371057510375977,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.5095193982124329,0.050000000745058,0.0461897403001785,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.5095193982124329,0.050000000745058,0.0486400239169597,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.5095193982124329,0.050000000745058,0.0359253548085689,297.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3778076171875,291.1499938964844,287.4700012207031,284.0986328125,293.7903137207031,298.1875915527344,290.5820617675781,1.0,0.1693756580352783,0.7376814484596252,0.7376814484596252,0.994510531425476,1.0,-0.4921610355377197,0.2055573910474777,0.2866036593914032,0.0566599257290363,0.0,0.0,0.0,33.63288116455078,60.0,1332.7117919921875,-0.0,34.934959411621094,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.5095193982124329,0.050000000745058,0.0461897403001785,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.5095193982124329,0.050000000745058,0.0486400239169597,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.5095193982124329,0.050000000745058,0.0359253548085689,297.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3778076171875,291.1499938964844,287.4700012207031,284.0986328125,293.7903137207031,298.1875915527344,290.5820617675781,1.0,0.1693756580352783,0.7376814484596252,0.7376814484596252,0.994510531425476,1.0,-0.4921610355377197,0.2055573910474777,0.2866036593914032,0.0566599257290363,0.0,0.0,0.0,33.63288116455078,60.0,1332.7117919921875,-0.0,34.934959411621094,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4954386055469513,0.050000000745058,0.0463934428989887,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4954386055469513,0.050000000745058,0.0488545261323452,298.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4954386055469513,0.050000000745058,0.0360837876796722,297.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4954386055469513,0.050000000745058,0.0488545261323452,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4954386055469513,0.050000000745058,0.2317448407411575,291.0702209472656,291.1499938964844,287.5921325683594,284.18316650390625,293.5750732421875,298.2235717773437,291.22271728515625,1.0,0.1795282959938049,1.0,1.0,0.9908509254455566,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.067013181746006,0.0,0.0,0.0,39.08187103271485,60.0,916.9325561523438,-0.0,39.72740936279297,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4954386055469513,0.050000000745058,0.0463934428989887,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4954386055469513,0.050000000745058,0.0488545261323452,298.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4954386055469513,0.050000000745058,0.0360837876796722,297.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4954386055469513,0.050000000745058,0.0488545261323452,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4954386055469513,0.050000000745058,0.2317448407411575,291.0702209472656,291.1499938964844,287.5921325683594,284.18316650390625,293.5750732421875,298.2235717773437,291.22271728515625,1.0,0.1795282959938049,1.0,1.0,0.9908509254455566,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.067013181746006,0.0,0.0,0.0,39.08187103271485,60.0,916.9325561523438,-0.0,39.72740936279297,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
