time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291060,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.4857648015022278,0.050000000745058,0.0465621836483478,297.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.4857648015022278,0.050000000745058,0.0490322224795818,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.4857648015022278,0.050000000745058,0.0362150333821773,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.4857648015022278,0.050000000745058,0.0490322224795818,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.4857648015022278,0.050000000745058,0.2325877547264099,291.6439514160156,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.22467041015625,291.7730712890625,1.0,0.1874920427799224,1.0,1.0,0.9903163313865662,1.0,-0.4961298108100891,0.2172677814960479,0.2788620293140411,0.0674943849444389,0.0,0.0,0.0,43.59492111206055,48.0,706.84765625,-0.0,43.73026657104492,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.4857648015022278,0.050000000745058,0.0465621836483478,297.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.4857648015022278,0.050000000745058,0.0490322224795818,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.4857648015022278,0.050000000745058,0.0362150333821773,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.4857648015022278,0.050000000745058,0.0490322224795818,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.4857648015022278,0.050000000745058,0.2325877547264099,291.6439514160156,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.22467041015625,291.7730712890625,1.0,0.1874920427799224,1.0,1.0,0.9903163313865662,1.0,-0.4961298108100891,0.2172677814960479,0.2788620293140411,0.0674943849444389,0.0,0.0,0.0,43.59492111206055,48.0,706.84765625,-0.0,43.73026657104492,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.4834848940372467,0.050000000745058,0.0466042123734951,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.4834848940372467,0.050000000745058,0.0490764789283275,298.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.4834848940372467,0.050000000745058,0.036247719079256,297.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.4834848940372467,0.050000000745058,0.0490764789283275,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.4834848940372467,0.050000000745058,0.2327976822853088,292.11602783203125,290.6499938964844,287.85205078125,284.35089111328125,293.681640625,298.2297668457031,292.21978759765625,1.0,0.1889364272356033,1.0,1.0,0.989784836769104,1.0,-0.4965779483318329,0.2174397259950637,0.2791382372379303,0.0676430091261863,0.0,0.0,0.0,44.7196159362793,48.0,558.510009765625,-0.0,44.732181549072266,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.4834914803504944,0.050000000745058,0.0466040894389152,297.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.4834914803504944,0.050000000745058,0.0490763485431671,298.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.4834914803504944,0.050000000745058,0.0362476259469985,297.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.4834914803504944,0.050000000745058,0.0490763485431671,298.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.4834914803504944,0.050000000745058,0.2327970713376999,292.1184387207031,290.1499938964844,287.8528137207031,284.3513488769531,293.6820068359375,298.22979736328125,292.2220458984375,1.0,0.1889289915561676,1.0,1.0,0.9897817969322203,1.0,-0.4965766668319702,0.21743905544281,0.2791376113891601,0.0676431730389595,0.0,0.0,0.0,44.71636199951172,36.0,557.7733154296875,-0.0,44.729278564453125,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073853015899,0.050000000745058,0.0465816147625446,297.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073853015899,0.050000000745058,0.0490526854991912,298.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073853015899,0.050000000745058,0.0362301468849182,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073853015899,0.050000000745058,0.0490526854991912,298.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073853015899,0.050000000745058,0.2326848208904266,292.31866455078125,290.1499938964844,287.9209899902344,284.39306640625,293.7140197753906,298.2335205078125,292.41119384765625,1.0,0.187735229730606,1.0,1.0,0.9895144701004028,1.0,-0.4963373839855194,0.2173259407281875,0.2790114283561706,0.0676360949873924,0.0,0.0,0.0,44.115909576416016,36.0,496.76220703125,-0.0,44.19412612915039,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060418128967,0.050000000745058,0.0465359129011631,297.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060418128967,0.050000000745058,0.0490045584738254,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060418128967,0.050000000745058,0.0361946001648902,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060418128967,0.050000000745058,0.0490045584738254,298.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060418128967,0.050000000745058,0.2324565201997757,292.4975891113281,289.6499938964844,287.9902038574219,284.4346008300781,293.74639892578125,298.23779296875,292.5804138183594,1.0,0.1854593604803085,1.0,1.0,0.987655520439148,1.0,-0.4958503842353821,0.2171281576156616,0.2787222266197204,0.0676092207431793,0.0,0.0,0.0,42.89427947998047,25.0,443.3849792480469,-0.0,43.10690307617188,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.046395193785429,297.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0488563738763332,298.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0360851511359214,297.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0488563738763332,298.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.2317536026239395,292.80133056640625,289.1499938964844,288.1314697265625,284.5170593261719,293.81268310546875,298.2474060058594,292.86822509765625,1.0,0.1785015165805816,1.0,1.0,0.9839375615119934,1.0,-0.4943511486053467,0.2165070921182632,0.2778440415859222,0.0674754232168197,0.0,0.0,0.0,39.13256454467773,25.0,356.3113098144531,-0.0,39.77204513549805,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.046395193785429,297.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0488563738763332,298.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0360851511359214,297.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.0488563738763332,298.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.4953312277793884,0.050000000745058,0.2317536026239395,292.80133056640625,289.1499938964844,288.1314697265625,284.5170593261719,293.81268310546875,298.2474060058594,292.86822509765625,1.0,0.1785015165805816,1.0,1.0,0.9839375615119934,1.0,-0.4943511486053467,0.2165070921182632,0.2778440415859222,0.0674754232168197,0.0,0.0,0.0,39.13256454467773,25.0,356.3113098144531,-0.0,39.77204513549805,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160941481590271,0.050000000745058,0.0461107790470123,297.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160941481590271,0.050000000745058,0.0485568717122077,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1069641113281,0.8055822849273682,0.1821060329675674,0.1258207261562347,297.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160941481590271,0.050000000745058,0.0485568717122077,298.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160941481590271,0.050000000745058,0.2303328812122345,293.0921936035156,288.6499938964844,288.2760314941406,284.5985717773437,293.8965759277344,298.24285888671875,293.1519775390625,1.0,0.175110638141632,1.0,1.0,0.9802196025848388,1.0,-0.5992403030395508,0.2610009908676147,0.338239312171936,0.0882969126105308,0.0,0.0,0.0,32.375125885009766,25.0,332.2596130371094,-0.0,45.22658920288086,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160941481590271,0.050000000745058,0.0461107790470123,297.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160941481590271,0.050000000745058,0.0485568717122077,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1069641113281,0.8055822849273682,0.1821060329675674,0.1258207261562347,297.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160941481590271,0.050000000745058,0.0485568717122077,298.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160941481590271,0.050000000745058,0.2303328812122345,293.0921936035156,288.6499938964844,288.2760314941406,284.5985717773437,293.8965759277344,298.24285888671875,293.1519775390625,1.0,0.175110638141632,1.0,1.0,0.9802196025848388,1.0,-0.5992403030395508,0.2610009908676147,0.338239312171936,0.0882969126105308,0.0,0.0,0.0,32.375125885009766,25.0,332.2596130371094,-0.0,45.22658920288086,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3554077148437,0.8226658701896667,0.1703542172908783,0.1467403471469879,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273620605469,0.5498018264770508,0.050000000745058,0.0482434891164302,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575744628906,0.8626391887664795,0.1913879364728927,0.1324977427721023,297.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273620605469,0.5498018264770508,0.050000000745058,0.0482434891164302,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273620605469,0.5498018264770508,0.050000000745058,0.2288463413715362,293.3489074707031,288.1499938964844,288.4233093261719,284.6789245605469,293.9115295410156,298.193603515625,293.3918151855469,1.0,0.1745237857103347,1.0,1.0,0.8747556209564209,1.0,-0.72549968957901,0.3179165422916412,0.4075831472873688,0.1197732463479042,0.0,0.0,0.0,25.56068229675293,25.0,284.9415588378906,-0.0,53.22954177856445,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3554077148437,0.8226658701896667,0.1703542172908783,0.1467403471469879,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273620605469,0.5498018264770508,0.050000000745058,0.0482434891164302,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575744628906,0.8626391887664795,0.1913879364728927,0.1324977427721023,297.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273620605469,0.5498018264770508,0.050000000745058,0.0482434891164302,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273620605469,0.5498018264770508,0.050000000745058,0.2288463413715362,293.3489074707031,288.1499938964844,288.4233093261719,284.6789245605469,293.9115295410156,298.193603515625,293.3918151855469,1.0,0.1745237857103347,1.0,1.0,0.8747556209564209,1.0,-0.72549968957901,0.3179165422916412,0.4075831472873688,0.1197732463479042,0.0,0.0,0.0,25.56068229675293,25.0,284.9415588378906,-0.0,53.22954177856445,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.565673828125,0.8888999819755554,0.1789700537919998,0.0983123704791069,297.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5656433105469,0.8888999819755554,0.1582361012697219,0.1035276651382446,298.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.565673828125,0.8888999819755554,0.207835704088211,0.0764651745557785,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.54913330078125,0.6885107755661011,0.1461737751960754,0.0476548075675964,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5658264160156,0.8888999819755554,0.1609290540218353,0.4910906255245209,293.56884765625,288.1499938964844,288.5718688964844,284.757568359375,293.8492431640625,298.1225280761719,293.5865783691406,1.0,0.1813054829835891,1.0,1.0,0.7698909640312195,1.0,-0.9815889596939088,0.4401094019412994,0.5414795875549316,0.1941450089216232,0.0,0.0,0.0,13.401216506958008,25.0,214.27801513671875,-0.0,75.974609375,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5665283203125,0.8890434503555298,0.1790361106395721,0.0984108746051788,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5664978027344,0.8890434503555298,0.1582754850387573,0.103631392121315,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5665283203125,0.8890434503555298,0.2079352587461471,0.0765417888760566,297.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500793457031,0.6889950633049011,0.1462281197309494,0.047774251550436,298.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.566650390625,0.8890434503555298,0.1609712243080139,0.4915826618671417,293.5696716308594,287.6499938964844,288.5727233886719,284.7580261230469,293.84893798828125,298.1229553222656,293.5873107910156,1.0,0.1813352108001709,1.0,1.0,0.7692916989326477,1.0,-0.981592297554016,0.4401375651359558,0.5414547324180603,0.1944213211536407,0.0,0.0,0.0,13.411028861999512,45.0,213.697021484375,-0.0,76.07415008544922,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.879833459854126,0.1851450502872467,0.092258982360363,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.879833459854126,0.1621024459600448,0.0971531495451927,298.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.879833459854126,0.2165404260158538,0.0717569887638092,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6271667480469,0.9796316027641296,0.1488881558179855,0.1313169449567794,297.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.879833459854126,0.1649848669767379,0.460852712392807,293.6280517578125,287.6499938964844,288.6480407714844,284.7970275878906,293.8069763183594,298.1650085449219,293.63922119140625,1.0,0.1877932250499725,1.0,1.0,0.7165597081184387,1.0,-1.023595690727234,0.4700058996677398,0.5535897612571716,0.216192290186882,0.0,0.0,0.0,13.538472175598145,45.0,159.61029052734375,-0.0,84.4854736328125,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.64715576171875,0.8919269442558289,0.1910071820020675,0.1004084199666976,297.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.64715576171875,0.8919269442558289,0.1660021692514419,0.1057348996400833,298.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64715576171875,0.8919269442558289,0.2243632376194,0.0780954360961914,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6471862792969,0.8927021026611328,0.1515108942985534,0.1060028448700904,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.64715576171875,0.8919269442558289,0.1690017133951187,0.5015608668327332,293.64654541015625,287.1499938964844,288.7236633300781,284.835693359375,293.47979736328125,298.1598815917969,293.6371154785156,1.0,0.1962772458791732,1.0,1.0,0.6045657992362976,1.0,-1.0701578855514526,0.537323534488678,0.5328343510627747,0.2744671106338501,0.0,0.0,0.0,14.632054328918455,65.0,21.227338790893555,-0.0,96.2238998413086,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14617919921875,0.9047438502311708,0.2011744976043701,0.1097558587789535,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14617919921875,0.9047438502311708,0.1731921285390854,0.1155782043933868,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.14617919921875,0.9047438502311708,0.2378489971160888,0.0853656679391861,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.9855898022651672,0.1558097749948501,0.1470590978860855,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.14617919921875,0.9047438502311708,0.1762689799070358,0.5482532382011414,293.1241455078125,286.6499938964844,288.8755187988281,284.91180419921875,291.5913391113281,298.1466979980469,293.0121765136719,1.0,0.2196868956089019,1.0,1.0,0.3805779814720154,1.0,-1.2077898979187012,0.8686451315879822,0.3391447961330414,0.578453779220581,0.0,0.0,0.0,17.13805389404297,85.0,-852.7857666015625,-0.0,135.34054565429688,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14617919921875,0.9047438502311708,0.2011744976043701,0.1097558587789535,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14617919921875,0.9047438502311708,0.1731921285390854,0.1155782043933868,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.14617919921875,0.9047438502311708,0.2378489971160888,0.0853656679391861,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.9855898022651672,0.1558097749948501,0.1470590978860855,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.14617919921875,0.9047438502311708,0.1762689799070358,0.5482532382011414,293.1241455078125,286.6499938964844,288.8755187988281,284.91180419921875,291.5913391113281,298.1466979980469,293.0121765136719,1.0,0.2196868956089019,1.0,1.0,0.3805779814720154,1.0,-1.2077898979187012,0.8686451315879822,0.3391447961330414,0.578453779220581,0.0,0.0,0.0,17.13805389404297,85.0,-852.7857666015625,-0.0,135.34054565429688,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.9293343424797058,0.2065593600273132,0.1282591372728347,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.9293343424797058,0.1772998422384262,0.1350630521774292,298.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.9293343424797058,0.2468804270029068,0.0997571051120758,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.963171660900116,0.1568705290555954,0.1487218588590622,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.9293343424797058,0.1801500022411346,0.6406809687614441,291.7167053222656,286.6499938964844,289.0246887207031,284.9848327636719,289.7496032714844,298.0717163085937,291.58306884765625,1.0,0.2501535713672638,1.0,1.0,0.1610970497131347,1.0,-1.3830674886703491,1.2788761854171753,0.1041913032531738,0.9529144167900084,0.0,0.0,0.0,21.144670486450195,85.0,-1704.626708984375,-0.0,200.50094604492188,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7141418457031,0.929871678352356,0.2066002190113067,0.1286873966455459,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7141418457031,0.929871678352356,0.1773349642753601,0.135514035820961,298.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7141418457031,0.929871678352356,0.2470070570707321,0.100090205669403,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7053527832031,0.9625841975212096,0.1568671464920044,0.1487321108579635,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7141418457031,0.929871678352356,0.1801762729883194,0.6428202390670776,291.6862487792969,286.1499938964844,289.0277404785156,284.9862976074219,289.7279052734375,298.0697326660156,291.5538024902344,1.0,0.2508540749549866,1.0,1.0,0.1565901637077331,1.0,-1.3871067762374878,1.2863231897354126,0.1007835566997528,0.9595309495925904,0.0,0.0,0.0,21.24234771728516,105.0,-1710.2210693359375,-0.0,202.2058258056641,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5197448730469,0.939021110534668,0.2068305164575576,0.1362811923027038,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.9878220558166504,0.1753242164850235,0.1669847667217254,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5197448730469,0.939021110534668,0.251685082912445,0.1059964746236801,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.51806640625,0.9504414796829224,0.1558189690113067,0.1481952965259552,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5131225585937,0.9873446822166444,0.1789302974939346,0.7907094955444336,290.5008239746094,286.14288330078125,289.1797180175781,285.05908203125,289.2636413574219,297.9548034667969,290.4332580566406,1.0,0.2893993556499481,1.0,1.0,0.0939540937542915,1.0,-1.617469310760498,1.6029554605484009,0.0145138408988714,1.2280927896499634,0.0,0.0,0.0,26.041719436645508,125.0,-1485.4168701171875,-0.0,313.1142272949219,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5197448730469,0.939021110534668,0.2068305164575576,0.1362811923027038,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.9878220558166504,0.1753242164850235,0.1669847667217254,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5197448730469,0.939021110534668,0.251685082912445,0.1059964746236801,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.51806640625,0.9504414796829224,0.1558189690113067,0.1481952965259552,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5131225585937,0.9873446822166444,0.1789302974939346,0.7907094955444336,290.5008239746094,286.14288330078125,289.1797180175781,285.05908203125,289.2636413574219,297.9548034667969,290.4332580566406,1.0,0.2893993556499481,1.0,1.0,0.0939540937542915,1.0,-1.617469310760498,1.6029554605484009,0.0145138408988714,1.2280927896499634,0.0,0.0,0.0,26.041719436645508,125.0,-1485.4168701171875,-0.0,313.1142272949219,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9017028808594,0.866948664188385,0.1985564529895782,0.1817415058612823,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90643310546875,0.8265727758407593,0.1726343780755996,0.1648947894573211,297.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9008178710937,0.935829758644104,0.2473183423280716,0.1750543564558029,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085693359375,0.7958472371101379,0.1535374820232391,0.1468695253133773,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062194824219,0.8297684788703918,0.1743032336235046,0.7919681668281555,289.9005432128906,286.1065979003906,289.3308410644531,285.13006591796875,289.3267517089844,297.8200988769531,289.8791198730469,1.0,0.330046683549881,1.0,1.0,0.0313180312514305,1.0,-1.7759513854980469,1.7758370637893677,0.0001142444161814,1.3697303533554075,0.0,0.0,0.0,44.07281112670898,113.0,-880.8043212890625,-0.0,446.89251708984375,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9017028808594,0.866948664188385,0.1985564529895782,0.1817415058612823,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90643310546875,0.8265727758407593,0.1726343780755996,0.1648947894573211,297.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9008178710937,0.935829758644104,0.2473183423280716,0.1750543564558029,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085693359375,0.7958472371101379,0.1535374820232391,0.1468695253133773,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062194824219,0.8297684788703918,0.1743032336235046,0.7919681668281555,289.9005432128906,286.1065979003906,289.3308410644531,285.13006591796875,289.3267517089844,297.8200988769531,289.8791198730469,1.0,0.330046683549881,1.0,1.0,0.0313180312514305,1.0,-1.7759513854980469,1.7758370637893677,0.0001142444161814,1.3697303533554075,0.0,0.0,0.0,44.07281112670898,113.0,-880.8043212890625,-0.0,446.89251708984375,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885437011719,0.7861728668212891,0.1955549120903015,0.1785439252853393,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.751800000667572,0.1716251075267791,0.1644697785377502,297.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7869873046875,0.8440941572189331,0.2442273199558258,0.1727680116891861,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7247679829597473,0.1521757394075393,0.1462779492139816,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78961181640625,0.7534224390983582,0.172259896993637,0.7854043841362,289.7867126464844,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7457580566406,289.7741394042969,1.0,0.3411935567855835,1.0,1.0,0.0,1.0,-1.737324357032776,1.7373212575912476,3.1494682843913324e-06,1.338992476463318,0.0,0.0,0.0,60.51612091064453,113.0,-599.1904907226562,-0.0,478.0579528808594,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.71923828125,0.753978431224823,0.1938660740852356,0.1768286824226379,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198486328125,0.7248285412788391,0.1711174100637436,0.1641794294118881,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7183532714844,0.8123936653137207,0.2430082708597183,0.1716046631336212,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72052001953125,0.6960403919219971,0.151106983423233,0.145550400018692,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198486328125,0.7249971628189087,0.1707185357809066,0.7793810367584229,289.7182006835937,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6944885253906,289.71124267578125,1.0,0.3494749069213867,1.0,1.0,0.0,1.0,-1.7254078388214111,1.7254053354263306,2.415975359326694e-06,1.3294708728790283,0.0,0.0,0.0,70.64030456542969,101.0,-392.5690612792969,-0.0,500.4508056640625,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68145751953125,0.734941303730011,0.193018153309822,0.1758917570114135,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.681640625,0.7071771025657654,0.1710425764322281,0.1642036437988281,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6811828613281,0.7915023565292358,0.2430689334869384,0.1714174151420593,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6818542480469,0.6763819456100464,0.1502134799957275,0.1448493003845214,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.681640625,0.7055780291557312,0.1694270968437194,0.7739123702049255,289.68115234375,286.0487060546875,289.5719909667969,285.2409362792969,289.56719970703125,297.650634765625,289.6793212890625,1.0,0.3559717535972595,1.0,1.0,0.0,1.0,-1.7166728973388672,1.7166705131530762,2.3922650598251494e-06,1.3224444389343262,0.0,0.0,0.0,78.6994857788086,101.0,-209.50164794921875,-0.0,518.5223999023438,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.7290757894515991,0.1930019557476043,0.1757688373327255,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780090332031,0.7011978626251221,0.1712520867586136,0.1644020080566406,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.785178005695343,0.2436822950839996,0.1717410683631897,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780090332031,0.6699013710021973,0.149891972541809,0.1445548683404922,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780090332031,0.6985525488853455,0.1689317524433136,0.7715792655944824,289.6780700683594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6308898925781,289.6786804199219,1.0,0.3583709299564361,1.0,1.0,0.0,1.0,-1.7139947414398191,1.7139923572540283,2.3849797798902728e-06,1.3202544450759888,0.0,0.0,0.0,81.68656921386719,89.0,-125.71054077148438,-0.0,525.5301513671875,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086486816406,0.7253705859184265,0.193935826420784,0.1763449907302856,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7083435058594,0.697569727897644,0.1722721010446548,0.1652497351169586,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.7821118831634521,0.2460455596446991,0.1731779277324676,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7079467773437,0.6648680567741394,0.1497373431921005,0.1442880779504776,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70831298828125,0.6928125023841858,0.1685246080160141,0.7689359188079834,289.709228515625,286.0054931640625,289.7521667480469,285.3222961425781,289.7474670410156,297.6000671386719,289.71368408203125,1.0,0.3604499697685241,1.0,1.0,0.0,1.0,-1.7139300107955933,1.7139276266098022,2.3846132535254583e-06,1.3200483322143557,0.0,0.0,0.0,84.17362976074219,89.0,5.313540935516357,-0.0,532.7466430664062,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71832275390625,0.7257881760597229,0.1942089647054672,0.1765413880348205,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7179870605469,0.6980507373809814,0.1725170612335205,0.1654473096132278,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7189025878906,0.782810389995575,0.2465626746416092,0.1735015213489532,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.717529296875,0.665054202079773,0.1497851759195327,0.144296795129776,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7179260253906,0.6929597854614258,0.168544515967369,0.7688211798667908,289.7189636230469,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.59625244140625,289.723876953125,1.0,0.3604166805744171,1.0,1.0,0.0,1.0,-1.7146635055541992,1.7146611213684082,2.386550249866559e-06,1.320602536201477,0.0,0.0,0.0,84.09294891357422,77.0,21.45669174194336,-0.0,532.9857177734375,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8039855957031,0.733958899974823,0.1966044306755066,0.1783326715230941,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.803466796875,0.7069831490516663,0.1745544523000717,0.1670742928981781,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.80487060546875,0.7938135862350464,0.2505908906459808,0.1760394424200058,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.802734375,0.6717937588691711,0.1505264192819595,0.1446790844202041,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033447265625,0.6998056173324585,0.1691668629646301,0.7699446082115173,289.8049621582031,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8122253417969,1.0,0.3582710921764374,1.0,1.0,0.0,1.0,-1.7236186265945437,1.7236162424087524,2.4104556359816343e-06,1.3275113105773926,0.0,0.0,0.0,81.00607299804688,65.0,101.88308715820312,-0.0,529.7450561523438,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8039855957031,0.733958899974823,0.1966044306755066,0.1783326715230941,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.803466796875,0.7069831490516663,0.1745544523000717,0.1670742928981781,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.80487060546875,0.7938135862350464,0.2505908906459808,0.1760394424200058,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.802734375,0.6717937588691711,0.1505264192819595,0.1446790844202041,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033447265625,0.6998056173324585,0.1691668629646301,0.7699446082115173,289.8049621582031,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8122253417969,1.0,0.3582710921764374,1.0,1.0,0.0,1.0,-1.7236186265945437,1.7236162424087524,2.4104556359816343e-06,1.3275113105773926,0.0,0.0,0.0,81.00607299804688,65.0,101.88308715820312,-0.0,529.7450561523438,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88360595703125,0.7456268072128296,0.1988461762666702,0.1800523996353149,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88299560546875,0.7188102602958679,0.176407054066658,0.1685461997985839,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846130371094,0.8083575963973999,0.2540039420127868,0.1781971603631973,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8821716308594,0.6826144456863403,0.1514770835638046,0.1452850401401519,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828125,0.7108017206192017,0.1700899451971054,0.7726272940635681,289.8846740722656,285.9418640136719,290.01727294921875,285.4408264160156,290.0128479003906,297.56787109375,289.8928527832031,1.0,0.3549641072750091,1.0,1.0,0.0,1.0,-1.7339880466461182,1.7339856624603271,2.438412820993108e-06,1.3355858325958252,0.0,0.0,0.0,76.440673828125,65.0,135.66958618164062,-0.0,523.0078125,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9142150878906,0.7510124444961548,0.1997198164463043,0.1807271838188171,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9136047363281,0.7238411903381348,0.1771266460418701,0.169118046760559,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9152526855469,0.8145468831062317,0.2552899122238159,0.1790103912353515,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.6876685619354248,0.1518845558166504,0.1455577462911605,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91339111328125,0.7156495451927185,0.1704956144094467,0.7738957405090332,289.9153137207031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5655212402344,289.9237060546875,1.0,0.3535190522670746,1.0,1.0,0.0,1.0,-1.7383108139038086,1.7383084297180176,2.4501355255779345e-06,1.3389593362808228,0.0,0.0,0.0,74.4598617553711,53.0,144.06448364257812,-0.0,519.9407958984375,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
