time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293100,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.7631828784942627,0.2014603465795517,0.1820756644010543,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737243652344,0.7347690463066101,0.1785603910684585,0.1702583879232406,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754333496094,0.8275903463363647,0.2578057646751404,0.1806012690067291,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9727783203125,0.6989737153053284,0.1527374535799026,0.1461421698331833,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.7259610891342163,0.1713539361953735,0.7766637802124023,289.9754638671875,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.560546875,289.984130859375,1.0,0.350488543510437,1.0,1.0,0.0,1.0,-1.747233510017395,1.7472310066223145,2.47444904744043e-06,1.3459291458129885,0.0,0.0,0.0,70.31902313232422,53.0,156.24290466308594,-0.0,513.3973999023438,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362243652344,0.7782036066055298,0.2032873332500457,0.1834952682256698,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355834960937,0.748058557510376,0.1800666451454162,0.1714579910039901,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.037353515625,0.8430726528167725,0.2603981792926788,0.1822403073310852,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.7124616503715515,0.1536765098571777,0.1467998623847961,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.738231897354126,0.1723090261220932,0.7798298001289368,290.037353515625,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.55523681640625,290.0461730957031,1.0,0.3471598625183105,1.0,1.0,0.0,1.0,-1.7569365501403809,1.7569340467453003,2.501062454030034e-06,1.3535144329071045,0.0,0.0,0.0,65.78362274169922,41.0,164.54678344726562,-0.0,506.0958251953125,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8179432153701782,0.2071381509304046,0.1864963620901107,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615905761719,0.785297155380249,0.1832466423511505,0.1739961057901382,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1633605957031,0.8859544396400452,0.2657502591609955,0.1856235116720199,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.744802713394165,0.155754879117012,0.1482880413532257,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16131591796875,0.7727062702178955,0.174434408545494,0.7870752811431885,290.1633605957031,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476989746094,290.1722106933594,1.0,0.3398628532886505,1.0,1.0,0.0,1.0,-1.7781351804733276,1.7781325578689575,2.559822405601153e-06,1.3700971603393557,0.0,0.0,0.0,55.86289596557617,29.0,173.04270935058594,-0.0,489.7828369140625,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8179432153701782,0.2071381509304046,0.1864963620901107,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615905761719,0.785297155380249,0.1832466423511505,0.1739961057901382,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1633605957031,0.8859544396400452,0.2657502591609955,0.1856235116720199,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.744802713394165,0.155754879117012,0.1482880413532257,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16131591796875,0.7727062702178955,0.174434408545494,0.7870752811431885,290.1633605957031,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476989746094,290.1722106933594,1.0,0.3398628532886505,1.0,1.0,0.0,1.0,-1.7781351804733276,1.7781325578689575,2.559822405601153e-06,1.3700971603393557,0.0,0.0,0.0,55.86289596557617,29.0,173.04270935058594,-0.0,489.7828369140625,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.876052737236023,0.2111913114786148,0.1896652281284332,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415282964706421,0.1865990310907364,0.1766799837350845,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.9589066505432128,0.2712655365467071,0.189108669757843,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7983606457710266,0.1580407321453094,0.1499583125114441,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8278291821479797,0.1767682880163192,0.7952145934104919,290.2891540527344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54302978515625,290.2977294921875,1.0,0.3319632411003113,1.0,1.0,0.0,1.0,-1.8010220527648926,1.8010194301605225,2.62419848695572e-06,1.388008713722229,0.0,0.0,0.0,45.13383483886719,25.0,174.16604614257812,-0.0,471.6440734863281,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.876052737236023,0.2111913114786148,0.1896652281284332,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415282964706421,0.1865990310907364,0.1766799837350845,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.9589066505432128,0.2712655365467071,0.189108669757843,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7983606457710266,0.1580407321453094,0.1499583125114441,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8278291821479797,0.1767682880163192,0.7952145934104919,290.2891540527344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54302978515625,290.2977294921875,1.0,0.3319632411003113,1.0,1.0,0.0,1.0,-1.8010220527648926,1.8010194301605225,2.62419848695572e-06,1.388008713722229,0.0,0.0,0.0,45.13383483886719,25.0,174.16604614257812,-0.0,471.6440734863281,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9446038603782654,0.2153506577014923,0.1931032538414001,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.9013376832008362,0.1900368928909301,0.1796256601810455,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41192626953125,0.9963855147361756,0.2776265442371368,0.177878275513649,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095764160156,0.851873517036438,0.1604362726211547,0.151916041970253,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.883819580078125,0.1792052835226059,0.8046851754188538,290.4121398925781,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5428771972656,290.4202575683594,1.0,0.3258853554725647,1.0,1.0,0.0,1.0,-1.8094114065170288,1.8094087839126587,2.648454483278329e-06,1.3948888778686523,0.0,0.0,0.0,37.98588943481445,25.0,170.71958923339844,-0.0,454.8287048339844,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9446038603782654,0.2153506577014923,0.1931032538414001,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.9013376832008362,0.1900368928909301,0.1796256601810455,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41192626953125,0.9963855147361756,0.2776265442371368,0.177878275513649,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095764160156,0.851873517036438,0.1604362726211547,0.151916041970253,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.883819580078125,0.1792052835226059,0.8046851754188538,290.4121398925781,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5428771972656,290.4202575683594,1.0,0.3258853554725647,1.0,1.0,0.0,1.0,-1.8094114065170288,1.8094087839126587,2.648454483278329e-06,1.3948888778686523,0.0,0.0,0.0,37.98588943481445,25.0,170.71958923339844,-0.0,454.8287048339844,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.987359881401062,0.2195605188608169,0.196736603975296,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9477359056472778,0.1935101300477981,0.1827622056007385,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.985039472579956,0.2876708209514618,0.1517310440540313,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52606201171875,0.8897084593772888,0.1628910899162292,0.1540844738483429,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52667236328125,0.9256239533424376,0.181739792227745,0.8152641654014587,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56036376953125,290.5360717773437,1.0,0.321299284696579,1.0,1.0,0.0,1.0,-1.8011165857315063,1.8011139631271362,2.624556600494543e-06,1.388150930404663,0.0,0.0,0.0,34.4925537109375,43.0,163.29818725585938,-0.0,439.0341796875,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.987359881401062,0.2195605188608169,0.196736603975296,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9477359056472778,0.1935101300477981,0.1827622056007385,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.985039472579956,0.2876708209514618,0.1517310440540313,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52606201171875,0.8897084593772888,0.1628910899162292,0.1540844738483429,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52667236328125,0.9256239533424376,0.181739792227745,0.8152641654014587,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56036376953125,290.5360717773437,1.0,0.321299284696579,1.0,1.0,0.0,1.0,-1.8011165857315063,1.8011139631271362,2.624556600494543e-06,1.388150930404663,0.0,0.0,0.0,34.4925537109375,43.0,163.29818725585938,-0.0,439.0341796875,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.9950522780418396,0.2217061966657638,0.1986255049705505,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826416015625,0.9577587842941284,0.1952808648347854,0.1844006776809692,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.9821677207946776,0.2932728826999664,0.1472169309854507,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.8981756567955017,0.1641716659069061,0.1552544236183166,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58233642578125,0.9354255199432372,0.1830781400203704,0.8210451602935791,290.5839538574219,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57244873046875,290.591552734375,1.0,0.3224356472492218,1.0,1.0,0.0,1.0,-1.808231830596924,1.8082292079925537,2.644454298206256e-06,1.3934835195541382,0.0,0.0,0.0,34.1506462097168,43.0,159.20535278320312,-0.0,442.3795776367188,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9949144721031188,0.223873421549797,0.2005673050880432,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9573657512664796,0.1970690488815307,0.1860908716917038,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.983678102493286,0.2982413470745086,0.1495319902896881,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363525390625,0.8974444270133972,0.1654801964759826,0.1564877927303314,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.93438982963562,0.1844463795423507,0.8271604776382446,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5812072753906,290.6459350585937,1.0,0.3255303502082824,1.0,1.0,0.0,1.0,-1.8241831064224243,1.8241804838180544,2.68997655439307e-06,1.4058775901794434,0.0,0.0,0.0,34.76834487915039,63.0,155.3575439453125,-0.0,454.2410888671875,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9731246829032898,0.2282445132732391,0.2045722752809524,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9292532205581664,0.2006732672452926,0.189589723944664,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.994465947151184,0.3052926063537597,0.1717216223478317,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8728828430175781,0.1681501269340515,0.1590985208749771,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.905447781085968,0.1871748268604278,0.8399125337600708,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58251953125,290.7503662109375,1.0,0.3374992609024048,1.0,1.0,0.0,1.0,-1.878260612487793,1.878257751464844,2.847969653885229e-06,1.4480677843093872,0.0,0.0,0.0,38.72612380981445,83.0,147.0942840576172,-0.0,501.853759765625,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9731246829032898,0.2282445132732391,0.2045722752809524,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9292532205581664,0.2006732672452926,0.189589723944664,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.994465947151184,0.3052926063537597,0.1717216223478317,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8728828430175781,0.1681501269340515,0.1590985208749771,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.905447781085968,0.1871748268604278,0.8399125337600708,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58251953125,290.7503662109375,1.0,0.3374992609024048,1.0,1.0,0.0,1.0,-1.878260612487793,1.878257751464844,2.847969653885229e-06,1.4480677843093872,0.0,0.0,0.0,38.72612380981445,83.0,147.0942840576172,-0.0,501.853759765625,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284912109375,0.9289894104003906,0.2320317029953003,0.2081590592861175,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280029296875,0.8866298794746399,0.2037932872772216,0.1927394568920135,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291931152344,0.9990000128746032,0.3079253435134887,0.2032464891672134,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.8365253210067749,0.1704885214567184,0.1615049093961715,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277282714844,0.8654218912124634,0.1894266754388809,0.8511266708374023,290.8291931152344,285.7206420898437,290.93902587890625,285.8833312988281,290.9366149902344,297.5642395019531,290.83551025390625,1.0,0.352814257144928,1.0,1.0,0.0,1.0,-1.940595388412476,1.9405924081802368,3.036753696505912e-06,1.4968003034591677,0.984663724899292,0.984663724899292,0.0,45.37243270874024,83.0,139.00967407226562,-0.0,566.857177734375,1.0,282.4300231933594,283.9647216796875,290.4125671386719,291.6014709472656,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,-4.23491916702715e-21,-2.117459583513575e-21,-2.117459583513575e-21,0.0,0.0,-0.0,3.400928108021617e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275756835937,0.9208470582962036,0.2326051741838455,0.2087175101041793,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82830810546875,0.8797711730003357,0.2042665779590606,0.1932314336299896,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82586669921875,0.9990000128746032,0.30808886885643,0.2085017263889312,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8290710449219,0.8305603861808777,0.1708447486162185,0.1618850231170654,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8286437988281,0.858778715133667,0.1897557526826858,0.8528411388397217,290.8260498046875,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5602111816406,290.7371520996094,1.0,0.3554598391056061,1.0,1.0,0.0,1.0,-1.9506486654281616,1.9506455659866333,3.067845682380721e-06,1.5046581029891968,0.9937312006950378,0.9937312006950378,0.0,46.67479705810547,101.0,2132.926513671875,-0.0,578.4906616210938,1.0,282.45965576171875,287.4764404296875,290.440185546875,291.47589111328125,293.1499938964844,293.1499938964844,283.1499938964844,2819.964599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0426745004951953,1.0,0.0,0.0,0.5295444130897522,0.5295602083206177,2.429606809073448e-07,3.176391124725342,3.1763782501220703,1.289959345740499e-05,0.0,0.0,-0.0,2879.552001953125,0.0,11.483643531799316,1276.428955078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.808146595954895,0.2195193469524383,0.2030916810035705,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7770130634307861,0.1967196762561798,0.1906544119119644,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.884916365146637,0.2926492989063263,0.2090991586446762,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.7334205508232117,0.1641157418489456,0.1595330983400344,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.920166015625,0.7571738362312317,0.1814546138048172,0.8369483947753906,285.89434814453125,285.6986083984375,291.03082275390625,285.9375,291.0284423828125,297.3783874511719,285.802490234375,1.0,0.3717408776283264,1.0,1.0,0.0,1.0,-1.9197336435317995,1.9197306632995603,2.97487076750258e-06,1.4819395542144775,0.955460786819458,0.955460786819458,0.0,68.82938385009766,101.0,10981.7158203125,-0.0,628.5773315429688,1.0,282.8616638183594,285.6402282714844,290.9725341796875,292.108642578125,293.1499938964844,293.1499938964844,283.1499938964844,2799.22216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520230233669281,1.0,0.0,0.0,1.07999587059021,1.0799978971481323,7.807523161318387e-08,4.265653610229492,4.265644073486328,9.788254828890786e-06,0.0,0.0,-0.0,3798.6611328125,0.0,38.95737838745117,1895.4002685546875,0.0,573.0402221679688,0.2742312252521515,1.0,0.0,3.0,1.0,0.0
12294120,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.8067513704299927,0.219304010272026,0.2029137164354324,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.7757376432418823,0.1965797543525695,0.1905451118946075,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.8834112882614136,0.2924270331859588,0.208949476480484,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.7323220372200012,0.1639920324087143,0.1594384908676147,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.7559559941291809,0.1813035458326339,0.8363882899284363,285.8773193359375,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.3757019042969,285.787841796875,1.0,0.3718909621238708,1.0,1.0,0.0,1.0,-1.918423175811768,1.9184201955795288,2.970878313135472e-06,1.480915665626526,0.9544337391853333,0.9544337391853333,0.0,69.17567443847656,89.0,10985.0791015625,-0.0,628.7277221679688,1.0,282.86529541015625,285.6192626953125,290.9574279785156,292.0956420898437,293.1499938964844,293.1499938964844,283.1499938964844,2830.329345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234239101409912,1.0,0.0,0.0,1.085750937461853,1.0857529640197754,7.889033781793844e-08,4.265674591064453,4.265664577484131,9.788075658434536e-06,0.0,0.0,-0.0,3784.02587890625,0.0,39.58370971679688,1895.403076171875,0.0,584.2557983398438,0.2786335945129394,1.0,0.0,3.0,1.0,0.0
12294180,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7425175309181213,0.2051723301410675,0.189395397901535,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.720647394657135,0.1864547580480575,0.181115373969078,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8195376396179199,0.2783368229866028,0.1982278674840927,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.6766781210899353,0.1548817753791809,0.1511006951332092,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.699486255645752,0.1699531525373459,0.7867691516876221,285.1990661621094,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2139587402344,285.1766052246094,1.0,0.3727726936340332,1.0,1.0,0.0,1.0,-1.808382153511048,1.8083795309066768,2.6458028514753096e-06,1.3942943811416626,0.9409098625183104,0.9409098625183104,0.0,85.76246643066406,77.0,11097.5771484375,-0.0,601.3535766601562,1.0,283.0753173828125,284.823486328125,289.6515808105469,290.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,6006.64306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512735486030579,1.0,0.0,0.0,1.5612341165542605,1.561238408088684,1.626414984912117e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.893310546875,0.0,118.12545776367188,1895.43701171875,0.0,1249.4954833984375,0.3950959742069244,1.0,0.0,3.0,1.0,0.0
12294240,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7425175309181213,0.2051723301410675,0.189395397901535,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.720647394657135,0.1864547580480575,0.181115373969078,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8195376396179199,0.2783368229866028,0.1982278674840927,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.6766781210899353,0.1548817753791809,0.1511006951332092,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.699486255645752,0.1699531525373459,0.7867691516876221,285.1990661621094,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2139587402344,285.1766052246094,1.0,0.3727726936340332,1.0,1.0,0.0,1.0,-1.808382153511048,1.8083795309066768,2.6458028514753096e-06,1.3942943811416626,0.9409098625183104,0.9409098625183104,0.0,85.76246643066406,77.0,11097.5771484375,-0.0,601.3535766601562,1.0,283.0753173828125,284.823486328125,289.6515808105469,290.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,6006.64306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512735486030579,1.0,0.0,0.0,1.5612341165542605,1.561238408088684,1.626414984912117e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.893310546875,0.0,118.12545776367188,1895.43701171875,0.0,1249.4954833984375,0.3950959742069244,1.0,0.0,3.0,1.0,0.0
12294300,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7303512096405029,0.2008504718542099,0.1849264055490493,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7089179158210754,0.1828578263521194,0.177421435713768,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8073069453239441,0.2741551697254181,0.1948523074388504,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6644385457038879,0.1515364944934845,0.1477155983448028,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6856796741485596,0.1656307578086853,0.7660942673683167,285.0514221191406,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1693420410156,285.0340270996094,1.0,0.3702539205551147,1.0,1.0,0.0,1.0,-1.7656258344650269,1.7656233310699463,2.525246827644878e-06,1.3604656457901,0.9346097707748412,0.9346097707748412,0.0,88.6453857421875,77.0,11113.244140625,-0.0,580.3869018554688,1.0,283.1177062988281,284.6477966308594,289.2213134765625,290.26318359375,293.1499938964844,293.1499938964844,283.1499938964844,7873.5068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482114195823669,1.0,0.0,0.0,1.775772213935852,1.7757776975631714,2.1041076081473886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.792724609375,0.0,174.1941680908203,1895.4371337890625,0.0,1228.494873046875,0.4448718428611755,1.0,0.0,3.0,1.0,0.0
12294360,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7243317365646362,0.1977038234472274,0.1816292852163314,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7025115489959717,0.1800193935632705,0.1744311451911926,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8013793230056763,0.2711065709590912,0.1923765838146209,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6580750942230225,0.1488384157419204,0.1449077725410461,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6779552698135376,0.1620618849992752,0.7486349940299988,284.9445495605469,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.13873291015625,284.9314270019531,1.0,0.3664852082729339,1.0,1.0,0.0,1.0,-1.7307595014572144,1.7307571172714231,2.4294026843563188e-06,1.332845687866211,0.9272950291633606,0.9272950291633606,0.0,89.07075500488281,65.0,11100.1982421875,-0.0,558.1264038085938,1.0,283.1373596191406,284.5211486816406,288.9525756835937,289.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,9626.001953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624392569065094,1.0,0.0,0.0,1.950927972793579,1.950934648513794,2.539661636546953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.581787109375,0.0,231.48194885253903,1895.4371337890625,0.0,1072.87744140625,0.4905037879943847,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.722621500492096,0.1945050507783889,0.1782178878784179,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7004469037055969,0.1768822968006134,0.1710313707590103,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.8007822632789612,0.2679592072963714,0.1897895485162735,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.6555014252662659,0.1457788199186325,0.1416252851486206,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.6739285588264465,0.157898336648941,0.7278150916099548,284.8260498046875,285.8190002441406,291.2533264160156,286.0678100585937,291.2506408691406,297.10919189453125,284.81658935546875,1.0,0.3594276905059814,1.0,1.0,0.0,1.0,-1.6905264854431152,1.6905241012573242,2.321575266250875e-06,1.3009405136108398,0.916744351387024,0.916744351387024,0.0,86.65093231201172,65.0,11102.189453125,-0.0,524.8969116210938,1.0,283.1472473144531,284.3775634765625,288.77716064453125,289.64715576171875,293.1499938964844,293.1499938964844,283.1499938964844,12349.7529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737807750701904,1.0,0.0,0.0,2.1842920780181885,2.184300661087036,3.183573085152603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.705078125,0.0,326.1500244140625,1895.4371337890625,0.0,793.08251953125,0.5449021458625793,1.0,0.0,3.0,1.0,0.0
12294480,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.723572313785553,0.1936143636703491,0.1772473603487014,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.701346755027771,0.1759549230337143,0.1699989587068557,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8023566007614136,0.2670671939849853,0.1890415847301483,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6560474634170532,0.1448549032211303,0.1406065374612808,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.6740776896476746,0.1566110998392105,0.7212551832199097,284.7940979003906,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1003723144531,284.7860107421875,1.0,0.3564700186252594,1.0,1.0,0.0,1.0,-1.6781219244003296,1.6781195402145386,2.2889298634254374e-06,1.291096329689026,0.9120131731033324,0.9120131731033324,0.0,85.09648895263672,53.0,11096.3466796875,-0.0,512.5997924804688,1.0,283.14849853515625,284.33917236328125,288.75994873046875,289.6046447753906,293.1499938964844,293.1499938964844,283.1499938964844,13237.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541625618934631,1.0,0.0,0.0,2.2517457008361816,2.2517547607421875,3.383234172815719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.48193359375,0.0,357.8306884765625,1895.4371337890625,0.0,704.169189453125,0.5643739700317383,1.0,0.0,3.0,1.0,0.0
12294540,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7279220819473267,0.1920174062252044,0.1754719465970993,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.7057705521583557,0.1742302030324936,0.1680357903242111,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.8083980679512024,0.2654458880424499,0.1876554042100906,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.6594809293746948,0.1431090831756591,0.1386388391256332,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.676827073097229,0.1541306227445602,0.7084466814994812,284.7337646484375,285.8546142578125,291.3230285644531,286.1082763671875,291.3203430175781,297.0857849121094,284.7275695800781,1.0,0.3494780957698822,1.0,1.0,0.0,1.0,-1.6542233228683472,1.6542210578918457,2.226833203167189e-06,1.2721205949783323,0.9026699066162108,0.9026699066162108,0.0,80.82167053222656,53.0,11098.0576171875,-0.0,485.7386169433594,1.0,283.1496276855469,284.2645263671875,288.7823791503906,289.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,15368.2236328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514359176158905,1.0,0.0,0.0,2.399073839187622,2.3990840911865234,3.8404365909627813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.655029296875,0.0,434.4450988769531,1895.4371337890625,0.0,552.9905395507812,0.5979371070861816,1.0,0.0,3.0,1.0,0.0
12294600,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7324377298355103,0.1911629736423492,0.1744902580976486,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.7104540467262268,0.1732717901468277,0.1669109761714935,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8140997886657715,0.2645646035671234,0.1868778020143509,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.663432776927948,0.1421206146478653,0.1374920457601547,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.6804232597351074,0.1526884883642196,0.7008785009384155,284.7046813964844,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.07891845703125,284.69989013671875,1.0,0.3444488942623138,1.0,1.0,0.0,1.0,-1.6402947902679443,1.6402925252914429,2.191126668549259e-06,1.2610552310943604,0.8955860137939453,0.8955860137939453,0.0,77.418212890625,41.0,11090.2080078125,-0.0,467.8475036621094,1.0,283.1498718261719,284.2289733886719,288.8306884765625,289.6164245605469,293.1499938964844,293.1499938964844,283.1499938964844,16563.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921378493309021,1.0,0.0,0.0,2.4720308780670166,2.472041845321656,4.077567439253471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.3203125,0.0,476.54693603515625,1895.4371337890625,0.0,483.3858947753906,0.6128792762756348,1.0,0.0,3.0,1.0,0.0
12294660,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7488813996315002,0.1896034926176071,0.1725810021162033,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7261812090873718,0.1714292913675308,0.164640262722969,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.8330987691879272,0.2629202604293823,0.1853407174348831,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.6786534190177917,0.1401720643043518,0.135129913687706,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.69486403465271,0.1497213244438171,0.6849433779716492,284.66729736328125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692138671875,284.66534423828125,1.0,0.3312799632549286,1.0,1.0,0.0,1.0,-1.611458420753479,1.611456274986267,2.1183338958508102e-06,1.238129734992981,0.8786852359771729,0.8786852359771729,0.0,67.89220428466797,29.0,11054.439453125,-0.0,424.8651428222656,1.0,283.1499938964844,284.1842041015625,289.00006103515625,289.7649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18555.31640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568604528903961,1.0,0.0,0.0,2.5615310668945312,2.5615429878234863,4.378169933261234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.980712890625,0.0,534.2501831054688,1895.4371337890625,0.0,390.74560546875,0.6349510550498962,1.0,0.0,3.0,1.0,0.0
12294720,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7488813996315002,0.1896034926176071,0.1725810021162033,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7261812090873718,0.1714292913675308,0.164640262722969,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.8330987691879272,0.2629202604293823,0.1853407174348831,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.6786534190177917,0.1401720643043518,0.135129913687706,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.69486403465271,0.1497213244438171,0.6849433779716492,284.66729736328125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692138671875,284.66534423828125,1.0,0.3312799632549286,1.0,1.0,0.0,1.0,-1.611458420753479,1.611456274986267,2.1183338958508102e-06,1.238129734992981,0.8786852359771729,0.8786852359771729,0.0,67.89220428466797,29.0,11054.439453125,-0.0,424.8651428222656,1.0,283.1499938964844,284.1842041015625,289.00006103515625,289.7649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18555.31640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568604528903961,1.0,0.0,0.0,2.5615310668945312,2.5615429878234863,4.378169933261234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.980712890625,0.0,534.2501831054688,1895.4371337890625,0.0,390.74560546875,0.6349510550498962,1.0,0.0,3.0,1.0,0.0
12294780,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7747213840484619,0.1886000037193298,0.1711963713169098,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7492479085922241,0.1701269745826721,0.1629026681184768,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.8615096211433411,0.2618060708045959,0.1841933280229568,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7024968266487122,0.1387421488761901,0.1332743018865585,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7172428965568542,0.1473713815212249,0.6719233393669128,284.658935546875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.65869140625,1.0,0.3173779547214508,1.0,1.0,0.0,1.0,-1.5884701013565063,1.588468074798584,2.0613961169146933e-06,1.2198375463485718,0.8615707755088806,0.8615707755088806,0.0,57.449737548828125,25.0,11018.3349609375,-0.0,383.8990478515625,1.0,283.1499938964844,284.17431640625,289.16827392578125,289.9369201660156,293.1499938964844,293.1499938964844,283.1499938964844,19608.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473382532596588,1.0,0.0,0.0,2.5720458030700684,2.5720582008361816,4.414187628754007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.709228515625,0.0,545.6026000976562,1895.4371337890625,0.0,368.92913818359375,0.6381337642669678,1.0,0.0,3.0,1.0,0.0
12294840,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7747213840484619,0.1886000037193298,0.1711963713169098,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7492479085922241,0.1701269745826721,0.1629026681184768,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.8615096211433411,0.2618060708045959,0.1841933280229568,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7024968266487122,0.1387421488761901,0.1332743018865585,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7172428965568542,0.1473713815212249,0.6719233393669128,284.658935546875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.65869140625,1.0,0.3173779547214508,1.0,1.0,0.0,1.0,-1.5884701013565063,1.588468074798584,2.0613961169146933e-06,1.2198375463485718,0.8615707755088806,0.8615707755088806,0.0,57.449737548828125,25.0,11018.3349609375,-0.0,383.8990478515625,1.0,283.1499938964844,284.17431640625,289.16827392578125,289.9369201660156,293.1499938964844,293.1499938964844,283.1499938964844,19608.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473382532596588,1.0,0.0,0.0,2.5720458030700684,2.5720582008361816,4.414187628754007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.709228515625,0.0,545.6026000976562,1895.4371337890625,0.0,368.92913818359375,0.6381337642669678,1.0,0.0,3.0,1.0,0.0
12294900,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.7892004251480103,0.1882431507110595,0.1706728637218475,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.7622884511947632,0.1696154177188873,0.1622069925069809,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.8775042295455933,0.2613813281059265,0.1837425678968429,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.7150828242301941,0.1381641626358032,0.1325160413980484,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7283143997192383,0.1463560312986374,0.6663358211517334,284.6632995605469,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0667419433594,284.6640625,1.0,0.3113860785961151,1.0,1.0,0.0,1.0,-1.5788452625274658,1.5788432359695437,2.037836566159968e-06,1.212167501449585,0.853272557258606,0.853272557258606,0.0,52.90618515014648,25.0,10996.326171875,-0.0,366.6153564453125,1.0,283.1499938964844,284.1806335449219,289.234375,290.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,19751.19921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489591717720032,1.0,0.0,0.0,2.547758102416992,2.5477702617645264,4.331214995545453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.57177734375,0.0,532.9636840820312,1895.4371337890625,0.0,372.55804443359375,0.6354076862335205,1.0,0.0,3.0,1.0,0.0
12294960,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8042441010475159,0.1879594922065735,0.1702403277158737,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.7761830687522888,0.1691724807024002,0.1616028845310211,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.8943068385124207,0.2610202729701996,0.1833561360836029,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.7270216941833496,0.1376543790102005,0.1318484991788864,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.7396377325057983,0.1454190015792846,0.6612317562103271,284.6691589355469,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0677795410156,284.6701354980469,1.0,0.3058356940746307,1.0,1.0,0.0,1.0,-1.5702064037322998,1.570204496383667,2.0168379251117585e-06,1.205283761024475,0.8444526195526123,0.8444526195526123,0.0,48.837982177734375,25.0,10987.1142578125,-0.0,351.2983703613281,1.0,283.1499938964844,284.1871032714844,289.2857971191406,290.0677795410156,293.1499938964844,293.1499938964844,283.1499938964844,19957.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527453780174255,1.0,0.0,0.0,2.529237508773804,2.529249668121338,4.268473503543646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.103515625,0.0,523.9804077148438,1895.4371337890625,0.0,381.1685485839844,0.6285864114761353,1.0,0.0,3.0,1.0,0.0
